time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155220,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.8013273477554321,0.3499186635017395,0.3183116316795349,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906005859375,0.909246563911438,0.5167227387428284,0.4919281899929046,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.9964655637741088,0.6798723340034485,0.4754239320755005,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.990966796875,0.7791935801506042,0.3222208619117737,0.3088825643062591,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914855957031,0.6781409978866577,0.2101878970861435,0.9643701910972596,284.9906921386719,284.95001220703125,299.0126037597656,288.2493896484375,297.8146667480469,297.262451171875,283.9893798828125,1.0,0.5927160382270813,0.4236771166324615,0.4236771166324615,1.0,1.0,-3.0725631713867188,0.9702887535095216,2.1022746562957764,0.2758933007717132,0.903046727180481,0.903046727180481,0.0,175.65455627441406,184.0,45698.52734375,0.0,2572.403076171875,1.0,279.35772705078125,282.3446960449219,291.2904357910156,294.2270812988281,293.1499938964844,293.1499938964844,279.04998779296875,35910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995397686958313,1.0,0.0,0.0,3.660248994827272,3.66027307510376,8.939526878748438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9306640625,0.0,1543.9276123046875,1895.4371337890625,0.0,4261.06201171875,0.9074989557266236,1.0,0.0,3.0,1.0,0.0
12155280,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908752441406,0.8013273477554321,0.3499186635017395,0.3183116316795349,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906005859375,0.909246563911438,0.5167227387428284,0.4919281899929046,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.990478515625,0.9964655637741088,0.6798723340034485,0.4754239320755005,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.990966796875,0.7791935801506042,0.3222208619117737,0.3088825643062591,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914855957031,0.6781409978866577,0.2101878970861435,0.9643701910972596,284.9906921386719,284.95001220703125,299.0126037597656,288.2493896484375,297.8146667480469,297.262451171875,283.9893798828125,1.0,0.5927160382270813,0.4236771166324615,0.4236771166324615,1.0,1.0,-3.0725631713867188,0.9702887535095216,2.1022746562957764,0.2758933007717132,0.903046727180481,0.903046727180481,0.0,175.65455627441406,184.0,45698.52734375,0.0,2572.403076171875,1.0,279.35772705078125,282.3446960449219,291.2904357910156,294.2270812988281,293.1499938964844,293.1499938964844,279.04998779296875,35910.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995397686958313,1.0,0.0,0.0,3.660248994827272,3.66027307510376,8.939526878748438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.9306640625,0.0,1543.9276123046875,1895.4371337890625,0.0,4261.06201171875,0.9074989557266236,1.0,0.0,3.0,1.0,0.0
12155340,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975769042969,0.7948779463768005,0.3480006754398346,0.3169714510440826,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.9018473029136658,0.5143314599990845,0.4901135563850403,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79705810546875,0.992310345172882,0.6812832355499268,0.4767352640628814,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79766845703125,0.7737991809844971,0.3214495480060577,0.3085333406925201,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982788085937,0.6732708215713501,0.2096019685268402,0.9633636474609376,284.7973327636719,284.95001220703125,298.9972839355469,288.24395751953125,297.7965087890625,297.24444580078125,283.7956848144531,1.0,0.5946947932243347,0.4230595529079437,0.4230595529079437,1.0,1.0,-3.068726062774658,0.9673309922218324,2.1013951301574707,0.2737487852573395,0.8994183540344238,0.8994183540344238,0.0,179.9978790283203,187.0,46685.33203125,0.0,2587.7939453125,1.0,279.05816650390625,282.1128845214844,291.3227233886719,294.3321533203125,293.1499938964844,293.1499938964844,279.3500061035156,36117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656569004058838,3.656593084335327,8.921560947783291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.23486328125,0.0,1541.369384765625,1895.4371337890625,0.0,4300.0,0.906810224056244,1.0,0.0,3.0,1.0,0.0
12155400,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7975769042969,0.7948779463768005,0.3480006754398346,0.3169714510440826,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7972412109375,0.9018473029136658,0.5143314599990845,0.4901135563850403,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79705810546875,0.992310345172882,0.6812832355499268,0.4767352640628814,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.79766845703125,0.7737991809844971,0.3214495480060577,0.3085333406925201,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7982788085937,0.6732708215713501,0.2096019685268402,0.9633636474609376,284.7973327636719,284.95001220703125,298.9972839355469,288.24395751953125,297.7965087890625,297.24444580078125,283.7956848144531,1.0,0.5946947932243347,0.4230595529079437,0.4230595529079437,1.0,1.0,-3.068726062774658,0.9673309922218324,2.1013951301574707,0.2737487852573395,0.8994183540344238,0.8994183540344238,0.0,179.9978790283203,187.0,46685.33203125,0.0,2587.7939453125,1.0,279.05816650390625,282.1128845214844,291.3227233886719,294.3321533203125,293.1499938964844,293.1499938964844,279.3500061035156,36117.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656569004058838,3.656593084335327,8.921560947783291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.23486328125,0.0,1541.369384765625,1895.4371337890625,0.0,4300.0,0.906810224056244,1.0,0.0,3.0,1.0,0.0
12155460,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7900996208190918,0.3472845256328583,0.316048800945282,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.8963772654533386,0.5130500197410583,0.4886201322078705,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.9894468188285828,0.6842986941337585,0.4784992933273315,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.7697603702545166,0.3213118612766266,0.3082640171051025,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.6695208549499512,0.2093931138515472,0.962169885635376,284.9638061523437,284.95001220703125,298.98199462890625,288.2387084960937,297.78936767578125,297.2423095703125,283.9650573730469,1.0,0.5963557362556458,0.4224670231342315,0.4224670231342315,1.0,1.0,-3.066171884536743,0.9649221897125244,2.1012496948242188,0.2716276347637176,0.9009525179862976,0.9009525179862976,0.0,183.40792846679688,190.0,45604.06640625,0.0,2600.74658203125,1.0,279.3422241210937,282.32098388671875,291.2228698730469,294.1107177734375,293.1499938964844,293.1499938964844,279.04998779296875,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963693618774414,1.0,0.0,0.0,3.6555893421173096,3.65561318397522,8.916780416257097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.849609375,0.0,1539.4346923828125,1895.4371337890625,0.0,4269.3076171875,0.9065420031547546,1.0,0.0,3.0,1.0,0.0
12155520,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635925292969,0.7900996208190918,0.3472845256328583,0.316048800945282,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.8963772654533386,0.5130500197410583,0.4886201322078705,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9639892578125,0.9894468188285828,0.6842986941337585,0.4784992933273315,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.7697603702545166,0.3213118612766266,0.3082640171051025,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.6695208549499512,0.2093931138515472,0.962169885635376,284.9638061523437,284.95001220703125,298.98199462890625,288.2387084960937,297.78936767578125,297.2423095703125,283.9650573730469,1.0,0.5963557362556458,0.4224670231342315,0.4224670231342315,1.0,1.0,-3.066171884536743,0.9649221897125244,2.1012496948242188,0.2716276347637176,0.9009525179862976,0.9009525179862976,0.0,183.40792846679688,190.0,45604.06640625,0.0,2600.74658203125,1.0,279.3422241210937,282.32098388671875,291.2228698730469,294.1107177734375,293.1499938964844,293.1499938964844,279.04998779296875,36005.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963693618774414,1.0,0.0,0.0,3.6555893421173096,3.65561318397522,8.916780416257097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.849609375,0.0,1539.4346923828125,1895.4371337890625,0.0,4269.3076171875,0.9065420031547546,1.0,0.0,3.0,1.0,0.0
12155580,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.786045491695404,0.346011072397232,0.3153414726257324,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.8917011022567749,0.5112988352775574,0.4874175488948822,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921142578125,0.987048089504242,0.6863211393356323,0.4803446829319,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926330566406,0.7664440870285034,0.3209214210510254,0.3082244992256164,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.6664929389953613,0.209072932600975,0.961966037750244,284.7923583984375,284.95001220703125,298.9666748046875,288.2336730957031,297.77752685546875,297.2333679199219,283.7909545898437,1.0,0.5980994701385498,0.4218744933605194,0.4218744933605194,1.0,1.0,-3.065809726715088,0.9633026719093324,2.1025071144104004,0.270040214061737,0.8974610567092896,0.8974610567092896,0.0,186.54946899414065,193.0,46589.62109375,0.0,2616.483154296875,1.0,279.05780029296875,282.11114501953125,291.2901306152344,294.2824401855469,293.1499938964844,293.1499938964844,279.3500061035156,36163.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650328397750856,3.650352478027344,8.891133802535478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.984375,0.0,1534.7591552734375,1895.4371337890625,0.0,4300.0,0.9054508209228516,1.0,0.0,3.0,1.0,0.0
12155640,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7925720214844,0.786045491695404,0.346011072397232,0.3153414726257324,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.8917011022567749,0.5112988352775574,0.4874175488948822,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7921142578125,0.987048089504242,0.6863211393356323,0.4803446829319,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7926330566406,0.7664440870285034,0.3209214210510254,0.3082244992256164,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7931823730469,0.6664929389953613,0.209072932600975,0.961966037750244,284.7923583984375,284.95001220703125,298.9666748046875,288.2336730957031,297.77752685546875,297.2333679199219,283.7909545898437,1.0,0.5980994701385498,0.4218744933605194,0.4218744933605194,1.0,1.0,-3.065809726715088,0.9633026719093324,2.1025071144104004,0.270040214061737,0.8974610567092896,0.8974610567092896,0.0,186.54946899414065,193.0,46589.62109375,0.0,2616.483154296875,1.0,279.05780029296875,282.11114501953125,291.2901306152344,294.2824401855469,293.1499938964844,293.1499938964844,279.3500061035156,36163.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650328397750856,3.650352478027344,8.891133802535478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.984375,0.0,1534.7591552734375,1895.4371337890625,0.0,4300.0,0.9054508209228516,1.0,0.0,3.0,1.0,0.0
12155700,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.783679723739624,0.3455555140972137,0.3147874176502228,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9166564941406,0.8890350461006165,0.5105780363082886,0.4865988790988922,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.98551744222641,0.6876293420791626,0.4810541272163391,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9146423339844,0.764502763748169,0.320802628993988,0.3080505430698395,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115905761719,0.6647090911865234,0.2089464664459228,0.9613280892372132,284.9162292480469,284.95001220703125,298.958984375,288.231201171875,297.77325439453125,297.2312316894531,283.9237976074219,1.0,0.5988587737083435,0.4215782284736633,0.4215782284736633,1.0,1.0,-3.0640318393707275,0.961913764476776,2.102118015289306,0.2689246237277984,0.8984161019325256,0.8984161019325256,0.0,188.250732421875,193.0,45644.47265625,0.0,2621.9560546875,1.0,279.30126953125,282.2739562988281,291.2201843261719,294.0736999511719,293.1499938964844,293.1499938964844,279.3500061035156,36100.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982515573501588,1.0,0.0,0.0,3.648260593414306,3.648284673690796,8.881063990884286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.6435546875,0.0,1531.9835205078125,1895.4371337890625,0.0,4285.24267578125,0.9049983024597168,1.0,0.0,3.0,1.0,0.0
12155760,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621887207031,0.782308042049408,0.3455049693584442,0.3146555721759796,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.96246337890625,0.8873622417449951,0.5102735757827759,0.4862141907215118,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.9848910570144652,0.6894738674163818,0.4822345674037933,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96209716796875,0.7633931040763855,0.3209742903709411,0.3081527650356293,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9615783691406,0.6636826395988464,0.2090379446744918,0.9615636467933656,284.9623718261719,284.95001220703125,298.9512939453125,288.2287902832031,297.7727355957031,297.23443603515625,283.9637451171875,1.0,0.5997399687767029,0.4213472306728363,0.4213472306728363,1.0,1.0,-3.06523060798645,0.961770474910736,2.1034600734710693,0.268374502658844,0.8990018963813782,0.8990018963813782,0.0,189.4936065673828,196.0,45533.94921875,0.0,2630.777587890625,1.0,279.3422546386719,282.3222351074219,291.2079772949219,294.0868225097656,293.1499938964844,293.1499938964844,279.6499938964844,36030.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952790141105652,1.0,0.0,0.0,3.648380994796753,3.648404836654663,8.881650046532741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.765625,0.0,1531.5955810546875,1895.4371337890625,0.0,4260.0537109375,0.904949426651001,1.0,0.0,3.0,1.0,0.0
12155820,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545104980469,0.7808360457420349,0.3460252583026886,0.3150065243244171,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.8853166103363037,0.5103741884231567,0.4861593544483185,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.9847491383552552,0.6939401626586914,0.4851963818073272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544494628906,0.7623188495635986,0.32186359167099,0.3088871240615845,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15380859375,0.6627569198608398,0.2096780687570572,0.9640599489212036,285.1547546386719,284.95001220703125,298.93585205078125,288.2240905761719,297.7765808105469,297.24761962890625,284.15631103515625,1.0,0.6019030809402466,0.4208852052688598,0.4208852052688598,1.0,1.0,-3.073023557662964,0.9634737372398376,2.109549760818481,0.2681127786636352,0.9033166766166688,0.9033166766166688,0.0,191.50830078125,199.0,44564.11328125,0.0,2656.451416015625,1.0,279.6418151855469,282.55303955078125,291.1806030273437,293.9804077148437,293.1499938964844,293.1499938964844,279.3500061035156,35814.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833269119262696,1.0,0.0,0.0,3.654606342315674,3.654630184173584,8.911985673876188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.32568359375,0.0,1536.912353515625,1895.4371337890625,0.0,4157.57470703125,0.906200349330902,1.0,0.0,3.0,1.0,0.0
12155880,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1545104980469,0.7808360457420349,0.3460252583026886,0.3150065243244171,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.8853166103363037,0.5103741884231567,0.4861593544483185,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.9847491383552552,0.6939401626586914,0.4851963818073272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1544494628906,0.7623188495635986,0.32186359167099,0.3088871240615845,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.15380859375,0.6627569198608398,0.2096780687570572,0.9640599489212036,285.1547546386719,284.95001220703125,298.93585205078125,288.2240905761719,297.7765808105469,297.24761962890625,284.15631103515625,1.0,0.6019030809402466,0.4208852052688598,0.4208852052688598,1.0,1.0,-3.073023557662964,0.9634737372398376,2.109549760818481,0.2681127786636352,0.9033166766166688,0.9033166766166688,0.0,191.50830078125,199.0,44564.11328125,0.0,2656.451416015625,1.0,279.6418151855469,282.55303955078125,291.1806030273437,293.9804077148437,293.1499938964844,293.1499938964844,279.3500061035156,35814.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833269119262696,1.0,0.0,0.0,3.654606342315674,3.654630184173584,8.911985673876188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.32568359375,0.0,1536.912353515625,1895.4371337890625,0.0,4157.57470703125,0.906200349330902,1.0,0.0,3.0,1.0,0.0
12155940,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.7780331373214722,0.3452886641025543,0.3148729205131531,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.8819740414619446,0.5093017220497131,0.4857001900672912,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.9832398295402528,0.696506917476654,0.4875123798847198,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.760231614112854,0.3220375478267669,0.3094510734081268,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.661017894744873,0.2098903954029083,0.966476321220398,284.9874267578125,284.95001220703125,298.9202880859375,288.2195739746094,297.7685852050781,297.243896484375,283.98614501953125,1.0,0.6042359471321106,0.4204232096672058,0.4204232096672058,1.0,1.0,-3.0786900520324707,0.9643762111663818,2.1143136024475098,0.2677595317363739,0.9024613499641418,0.9024613499641418,0.0,194.39881896972656,202.0,45663.98828125,0.0,2682.6689453125,1.0,279.35772705078125,282.343994140625,291.2615051269531,294.1952514648437,293.1499938964844,293.1499938964844,279.04998779296875,35921.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958398342132568,1.0,0.0,0.0,3.658316612243652,3.6583406925201416,8.930090302783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.6015625,0.0,1541.8504638671875,1895.4371337890625,0.0,4264.81591796875,0.9070746898651124,1.0,0.0,3.0,1.0,0.0
12156000,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.7780331373214722,0.3452886641025543,0.3148729205131531,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.8819740414619446,0.5093017220497131,0.4857001900672912,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871826171875,0.9832398295402528,0.696506917476654,0.4875123798847198,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.760231614112854,0.3220375478267669,0.3094510734081268,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881896972656,0.661017894744873,0.2098903954029083,0.966476321220398,284.9874267578125,284.95001220703125,298.9202880859375,288.2195739746094,297.7685852050781,297.243896484375,283.98614501953125,1.0,0.6042359471321106,0.4204232096672058,0.4204232096672058,1.0,1.0,-3.0786900520324707,0.9643762111663818,2.1143136024475098,0.2677595317363739,0.9024613499641418,0.9024613499641418,0.0,194.39881896972656,202.0,45663.98828125,0.0,2682.6689453125,1.0,279.35772705078125,282.343994140625,291.2615051269531,294.1952514648437,293.1499938964844,293.1499938964844,279.04998779296875,35921.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958398342132568,1.0,0.0,0.0,3.658316612243652,3.6583406925201416,8.930090302783356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.6015625,0.0,1541.8504638671875,1895.4371337890625,0.0,4264.81591796875,0.9070746898651124,1.0,0.0,3.0,1.0,0.0
12156060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.7727348804473877,0.3433429896831512,0.3135035634040832,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79473876953125,0.8761270642280579,0.5069050788879395,0.4838744103908539,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.9792713522911072,0.6974613070487976,0.4885066151618957,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.7559865117073059,0.3212181031703949,0.3090489208698272,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957763671875,0.6572280526161194,0.2093108892440796,0.9654874801635742,284.7947998046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7505798339844,297.226318359375,283.7931823730469,1.0,0.6059847474098206,0.4197854101657867,0.4197854101657867,1.0,1.0,-3.074380159378052,0.9612018465995787,2.113178253173828,0.2655113339424133,0.8988040089607239,0.8988040089607239,0.0,198.4832763671875,205.0,46652.5546875,0.0,2695.673583984375,1.0,279.0582580566406,282.1127319335937,291.2964782714844,294.3028259277344,293.1499938964844,293.1499938964844,279.3500061035156,36125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543221473693848,3.654346227645874,8.91060039975855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.0029296875,0.0,1538.9241943359375,1895.4371337890625,0.0,4300.0,0.9063137769699096,1.0,0.0,3.0,1.0,0.0
12156120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7950744628906,0.7727348804473877,0.3433429896831512,0.3135035634040832,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79473876953125,0.8761270642280579,0.5069050788879395,0.4838744103908539,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7945556640625,0.9792713522911072,0.6974613070487976,0.4885066151618957,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7951354980469,0.7559865117073059,0.3212181031703949,0.3090489208698272,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7957763671875,0.6572280526161194,0.2093108892440796,0.9654874801635742,284.7947998046875,284.95001220703125,298.9045715332031,288.2152099609375,297.7505798339844,297.226318359375,283.7931823730469,1.0,0.6059847474098206,0.4197854101657867,0.4197854101657867,1.0,1.0,-3.074380159378052,0.9612018465995787,2.113178253173828,0.2655113339424133,0.8988040089607239,0.8988040089607239,0.0,198.4832763671875,205.0,46652.5546875,0.0,2695.673583984375,1.0,279.0582580566406,282.1127319335937,291.2964782714844,294.3028259277344,293.1499938964844,293.1499938964844,279.3500061035156,36125.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6543221473693848,3.654346227645874,8.91060039975855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.0029296875,0.0,1538.9241943359375,1895.4371337890625,0.0,4300.0,0.9063137769699096,1.0,0.0,3.0,1.0,0.0
12156180,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609375,0.7687532901763916,0.3425816595554352,0.3125391006469726,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612121582031,0.8715782761573792,0.5055955052375793,0.482355386018753,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.9765547513961792,0.7001808881759644,0.4900337159633636,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608764648437,0.7527369856834412,0.3210408687591553,0.3087349534034729,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603881835937,0.654219925403595,0.2090918272733688,0.964239537715912,284.9611511230469,284.95001220703125,298.8886413574219,288.2109680175781,297.7435913085937,297.22467041015625,283.96240234375,1.0,0.6074829697608948,0.4191476106643677,0.4191476106643677,1.0,1.0,-3.071341037750244,0.958493709564209,2.112847328186035,0.2632116973400116,0.9003022313117981,0.9003022313117981,0.0,201.74891662597656,208.0,45568.36328125,0.0,2706.85693359375,1.0,279.3421936035156,282.3206481933594,291.1968994140625,294.0823974609375,293.1499938964844,293.1499938964844,279.04998779296875,36011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967746138572692,1.0,0.0,0.0,3.6531076431274414,3.65313172340393,8.904677883947443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.123046875,0.0,1536.7144775390625,1895.4371337890625,0.0,4272.74267578125,0.9059913158416748,1.0,0.0,3.0,1.0,0.0
12156240,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9609375,0.7687532901763916,0.3425816595554352,0.3125391006469726,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9612121582031,0.8715782761573792,0.5055955052375793,0.482355386018753,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613647460937,0.9765547513961792,0.7001808881759644,0.4900337159633636,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9608764648437,0.7527369856834412,0.3210408687591553,0.3087349534034729,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603881835937,0.654219925403595,0.2090918272733688,0.964239537715912,284.9611511230469,284.95001220703125,298.8886413574219,288.2109680175781,297.7435913085937,297.22467041015625,283.96240234375,1.0,0.6074829697608948,0.4191476106643677,0.4191476106643677,1.0,1.0,-3.071341037750244,0.958493709564209,2.112847328186035,0.2632116973400116,0.9003022313117981,0.9003022313117981,0.0,201.74891662597656,208.0,45568.36328125,0.0,2706.85693359375,1.0,279.3421936035156,282.3206481933594,291.1968994140625,294.0823974609375,293.1499938964844,293.1499938964844,279.04998779296875,36011.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967746138572692,1.0,0.0,0.0,3.6531076431274414,3.65313172340393,8.904677883947443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.123046875,0.0,1536.7144775390625,1895.4371337890625,0.0,4272.74267578125,0.9059913158416748,1.0,0.0,3.0,1.0,0.0
12156300,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8375549316406,0.767428994178772,0.3421145379543304,0.312360942363739,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8359375,0.8699827194213867,0.5048969388008118,0.4819346070289612,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8349914550781,0.9758254885673524,0.7013139128684998,0.4910918474197387,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.837890625,0.7516927719116211,0.3209582567214966,0.3088186383247375,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.6532638669013977,0.2090160995721817,0.964457392692566,284.8363037109375,284.95001220703125,298.8805847167969,288.2089233398437,297.7394714355469,297.2229919433594,283.8287048339844,1.0,0.6083466410636902,0.4188286960124969,0.4188286960124969,1.0,1.0,-3.072258949279785,0.958020567893982,2.1142385005950928,0.2625110447406769,0.8983536958694458,0.8983536958694458,0.0,203.0755310058593,208.0,46477.2421875,0.0,2715.6123046875,1.0,279.0986328125,282.158203125,291.25457763671875,294.2773742675781,293.1499938964844,293.1499938964844,279.04998779296875,36088.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651553869247437,3.651577949523926,8.897104635252617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.37890625,0.0,1535.56201171875,1895.4371337890625,0.0,4300.0,0.9056450724601746,1.0,0.0,3.0,1.0,0.0
12156360,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7900695800781,0.7653454542160034,0.3412723541259765,0.3117952942848205,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.789794921875,0.8676509857177734,0.5038228034973145,0.4811271131038666,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78961181640625,0.974266231060028,0.7019107341766357,0.4916828870773315,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7901306152344,0.7500427961349487,0.32061767578125,0.3086610436439514,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.6517659425735474,0.2087530642747879,0.9639487862586976,284.78985595703125,284.95001220703125,298.8724975585937,288.2069091796875,297.7321472167969,297.216552734375,283.7884826660156,1.0,0.6091005206108093,0.4186182916164398,0.4186182916164398,1.0,1.0,-3.0705225467681885,0.9568356275558472,2.113686800003052,0.2617122232913971,0.896779477596283,0.896779477596283,0.0,204.8108825683593,211.0,46553.23046875,0.0,2721.29296875,1.0,279.0577392578125,282.1108703613281,291.2658386230469,294.2550964355469,293.1499938964844,293.1499938964844,279.3500061035156,36169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476335525512695,3.647657632827759,8.87801149929146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.6943359375,0.0,1531.804931640625,1895.4371337890625,0.0,4300.0,0.904852330684662,1.0,0.0,3.0,1.0,0.0
12156420,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9594116210937,0.7621694207191467,0.3407180607318878,0.3110688030719757,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.959716796875,0.863968551158905,0.5027629137039185,0.4798949658870697,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598693847656,0.972183346748352,0.7047924995422363,0.4933769702911377,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.7475284934043884,0.3206439018249511,0.3085619211196899,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6494484543800354,0.2086965441703796,0.963448703289032,284.95965576171875,284.95001220703125,298.8560791015625,288.2029724121094,297.7275390625,297.2180480957031,283.96099853515625,1.0,0.6106355786323547,0.4181975126266479,0.4181975126266479,1.0,1.0,-3.069474220275879,0.955400288105011,2.1140739917755127,0.2602820098400116,0.8982840776443481,0.8982840776443481,0.0,207.71212768554688,214.0,45493.31640625,0.0,2734.4404296875,1.0,279.3421325683594,282.3217468261719,291.1835327148437,294.05975341796875,293.1499938964844,293.1499938964844,279.6499938964844,36035.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956505298614502,1.0,0.0,0.0,3.645507097244263,3.645531177520752,8.86766315488785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.142578125,0.0,1528.43994140625,1895.4371337890625,0.0,4263.208984375,0.9043102264404296,1.0,0.0,3.0,1.0,0.0
12156480,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9594116210937,0.7621694207191467,0.3407180607318878,0.3110688030719757,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.959716796875,0.863968551158905,0.5027629137039185,0.4798949658870697,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598693847656,0.972183346748352,0.7047924995422363,0.4933769702911377,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.7475284934043884,0.3206439018249511,0.3085619211196899,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.6494484543800354,0.2086965441703796,0.963448703289032,284.95965576171875,284.95001220703125,298.8560791015625,288.2029724121094,297.7275390625,297.2180480957031,283.96099853515625,1.0,0.6106355786323547,0.4181975126266479,0.4181975126266479,1.0,1.0,-3.069474220275879,0.955400288105011,2.1140739917755127,0.2602820098400116,0.8982840776443481,0.8982840776443481,0.0,207.71212768554688,214.0,45493.31640625,0.0,2734.4404296875,1.0,279.3421325683594,282.3217468261719,291.1835327148437,294.05975341796875,293.1499938964844,293.1499938964844,279.6499938964844,36035.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956505298614502,1.0,0.0,0.0,3.645507097244263,3.645531177520752,8.86766315488785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.142578125,0.0,1528.43994140625,1895.4371337890625,0.0,4263.208984375,0.9043102264404296,1.0,0.0,3.0,1.0,0.0
12156540,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1514587402344,0.760948657989502,0.3411853909492492,0.3113725483417511,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517639160156,0.8622427582740784,0.5028180480003357,0.479798823595047,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.9721212983131408,0.7090091109275818,0.496163010597229,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.7466916441917419,0.3215108811855316,0.3092740774154663,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.6487287878990173,0.2093120366334915,0.9658377766609192,285.1517028808594,284.95001220703125,298.83935546875,288.1991577148437,297.73126220703125,297.2314758300781,284.1532592773437,1.0,0.6126989722251892,0.4177767038345337,0.4177767038345337,1.0,1.0,-3.076793909072876,0.9570059776306152,2.1197879314422607,0.260074257850647,0.9025564193725586,0.9025564193725586,0.0,209.7145233154297,217.0,44517.15625,0.0,2759.406005859375,1.0,279.64178466796875,282.5523681640625,291.15582275390625,293.9525756835937,293.1499938964844,293.1499938964844,279.3500061035156,35819.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837130308151244,1.0,0.0,0.0,3.651580572128296,3.651604652404785,8.897235375115997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.92578125,0.0,1533.572998046875,1895.4371337890625,0.0,4160.91455078125,0.9055261611938475,1.0,0.0,3.0,1.0,0.0
12156600,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1514587402344,0.760948657989502,0.3411853909492492,0.3113725483417511,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517639160156,0.8622427582740784,0.5028180480003357,0.479798823595047,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1519775390625,0.9721212983131408,0.7090091109275818,0.496163010597229,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.7466916441917419,0.3215108811855316,0.3092740774154663,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1507873535156,0.6487287878990173,0.2093120366334915,0.9658377766609192,285.1517028808594,284.95001220703125,298.83935546875,288.1991577148437,297.73126220703125,297.2314758300781,284.1532592773437,1.0,0.6126989722251892,0.4177767038345337,0.4177767038345337,1.0,1.0,-3.076793909072876,0.9570059776306152,2.1197879314422607,0.260074257850647,0.9025564193725586,0.9025564193725586,0.0,209.7145233154297,217.0,44517.15625,0.0,2759.406005859375,1.0,279.64178466796875,282.5523681640625,291.15582275390625,293.9525756835937,293.1499938964844,293.1499938964844,279.3500061035156,35819.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837130308151244,1.0,0.0,0.0,3.651580572128296,3.651604652404785,8.897235375115997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.92578125,0.0,1533.572998046875,1895.4371337890625,0.0,4160.91455078125,0.9055261611938475,1.0,0.0,3.0,1.0,0.0
12156660,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.7585776448249817,0.340408980846405,0.311200737953186,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8594118356704712,0.501716136932373,0.4793075919151306,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842224121094,0.9706603288650512,0.7112746238708496,0.4982829391956329,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.744997501373291,0.3216674923896789,0.3098208904266357,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.6473293900489807,0.209498792886734,0.9681416749954224,284.98443603515625,284.95001220703125,298.82232666015625,288.1954650878906,297.72314453125,297.228271484375,283.983154296875,1.0,0.6149336695671082,0.4172615110874176,0.4172615110874176,1.0,1.0,-3.081984519958496,0.9575815200805664,2.1244029998779297,0.2595569193363189,0.9016616940498352,0.9016616940498352,0.0,212.5993804931641,220.0,45614.37109375,0.0,2784.865234375,1.0,279.3577575683594,282.3433532714844,291.2372741699219,294.16754150390625,293.1499938964844,293.1499938964844,279.04998779296875,35925.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961822032928468,1.0,0.0,0.0,3.655125379562378,3.655149459838867,8.914517479752249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.00634765625,0.0,1538.322021484375,1895.4371337890625,0.0,4267.720703125,0.9063636660575868,1.0,0.0,3.0,1.0,0.0
12156720,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9846496582031,0.7585776448249817,0.340408980846405,0.311200737953186,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.984375,0.8594118356704712,0.501716136932373,0.4793075919151306,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842224121094,0.9706603288650512,0.7112746238708496,0.4982829391956329,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.744997501373291,0.3216674923896789,0.3098208904266357,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.6473293900489807,0.209498792886734,0.9681416749954224,284.98443603515625,284.95001220703125,298.82232666015625,288.1954650878906,297.72314453125,297.228271484375,283.983154296875,1.0,0.6149336695671082,0.4172615110874176,0.4172615110874176,1.0,1.0,-3.081984519958496,0.9575815200805664,2.1244029998779297,0.2595569193363189,0.9016616940498352,0.9016616940498352,0.0,212.5993804931641,220.0,45614.37109375,0.0,2784.865234375,1.0,279.3577575683594,282.3433532714844,291.2372741699219,294.16754150390625,293.1499938964844,293.1499938964844,279.04998779296875,35925.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961822032928468,1.0,0.0,0.0,3.655125379562378,3.655149459838867,8.914517479752249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.00634765625,0.0,1538.322021484375,1895.4371337890625,0.0,4267.720703125,0.9063636660575868,1.0,0.0,3.0,1.0,0.0
12156780,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922058105469,0.7540295720100403,0.3384263813495636,0.3097982704639435,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.8544211983680725,0.4992994964122772,0.4774616658687591,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916564941406,0.9667128920555116,0.7118902802467346,0.4990480840206146,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.7414279580116272,0.3208372294902801,0.3094070851802826,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928771972656,0.644151508808136,0.2088958621025085,0.9670454859733582,284.7919311523437,284.95001220703125,298.8049011230469,288.19189453125,297.7052001953125,297.2112731933594,283.79034423828125,1.0,0.6165910363197327,0.4167462885379791,0.4167462885379791,1.0,1.0,-3.0771923065185547,0.9545222520828248,2.1226701736450195,0.2575960755348205,0.8979681730270386,0.8979681730270386,0.0,216.66943359375,223.0,46602.015625,0.0,2796.704345703125,1.0,279.0581970214844,282.11212158203125,291.2742614746094,294.27685546875,293.1499938964844,293.1499938964844,279.3500061035156,36130.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.89413058757782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.13330078125,0.0,1535.197509765625,1895.4371337890625,0.0,4300.0,0.9055615067481996,1.0,0.0,3.0,1.0,0.0
12156840,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922058105469,0.7540295720100403,0.3384263813495636,0.3097982704639435,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7918701171875,0.8544211983680725,0.4992994964122772,0.4774616658687591,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916564941406,0.9667128920555116,0.7118902802467346,0.4990480840206146,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.7414279580116272,0.3208372294902801,0.3094070851802826,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7928771972656,0.644151508808136,0.2088958621025085,0.9670454859733582,284.7919311523437,284.95001220703125,298.8049011230469,288.19189453125,297.7052001953125,297.2112731933594,283.79034423828125,1.0,0.6165910363197327,0.4167462885379791,0.4167462885379791,1.0,1.0,-3.0771923065185547,0.9545222520828248,2.1226701736450195,0.2575960755348205,0.8979681730270386,0.8979681730270386,0.0,216.66943359375,223.0,46602.015625,0.0,2796.704345703125,1.0,279.0581970214844,282.11212158203125,291.2742614746094,294.27685546875,293.1499938964844,293.1499938964844,279.3500061035156,36130.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.89413058757782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.13330078125,0.0,1535.197509765625,1895.4371337890625,0.0,4300.0,0.9055615067481996,1.0,0.0,3.0,1.0,0.0
12156900,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91241455078125,0.7518457174301147,0.3377902507781982,0.3090533912181854,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140014648437,0.8520084619522095,0.4983915984630584,0.4764414727687835,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149780273437,0.9648235440254213,0.7127845883369446,0.4994219839572906,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.7396687865257263,0.3205804824829101,0.3090887069702148,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.6425342559814453,0.2086552232503891,0.9658941626548768,284.9136657714844,284.95001220703125,298.7960205078125,288.1901550292969,297.69952392578125,297.2075500488281,283.9210510253906,1.0,0.617242693901062,0.4164886772632599,0.4164886772632599,1.0,1.0,-3.073747634887696,0.9526197910308838,2.1211278438568115,0.2563682496547699,0.8988845944404602,0.8988845944404602,0.0,218.57765197753903,223.0,45638.23828125,0.0,2799.86083984375,1.0,279.3013610839844,282.27301025390625,291.1954345703125,294.0546264648437,293.1499938964844,293.1499938964844,279.3500061035156,36077.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996973872184752,1.0,0.0,0.0,3.649222612380981,3.649246692657471,8.885748457032605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.673828125,0.0,1532.8848876953125,1895.4371337890625,0.0,4297.44921875,0.9051948189735411,1.0,0.0,3.0,1.0,0.0
12156960,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580078125,0.7506023645401001,0.337612897157669,0.308789998292923,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9582824707031,0.8505203127861023,0.4979512989521026,0.4759111106395721,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9584350585937,0.9640299081802368,0.7143095135688782,0.500356912612915,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9579467773437,0.7386779189109802,0.3206543028354645,0.3090864717960357,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.6416029334068298,0.2086542695760727,0.9656969904899596,284.9582214355469,284.95001220703125,298.7870483398437,288.1884460449219,297.6979675292969,297.2097473144531,283.9594421386719,1.0,0.618004322052002,0.4162666499614715,0.4162666499614715,1.0,1.0,-3.073671340942383,0.9520257711410522,2.12164568901062,0.2556905150413513,0.8994261026382446,0.8994261026382446,0.0,219.9252014160156,226.0,45512.50390625,0.0,2806.7841796875,1.0,279.34228515625,282.3200378417969,291.1748352050781,294.0568542480469,293.1499938964844,293.1499938964844,279.6499938964844,36016.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969484210014344,1.0,0.0,0.0,3.6495537757873535,3.649577617645264,8.887360536391498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.6064453125,0.0,1532.7918701171875,1895.4371337890625,0.0,4274.21533203125,0.9051994681358336,1.0,0.0,3.0,1.0,0.0
12157020,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480712890625,0.749352753162384,0.3379592299461365,0.3089695870876312,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.8487958312034607,0.4978651702404022,0.4756626784801483,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9638201594352722,0.7182530164718628,0.5029375553131104,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.7377992868423462,0.3214237987995147,0.3096912801265716,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.6408039927482605,0.2091578096151352,0.9675385355949402,285.1483154296875,284.95001220703125,298.7687683105469,288.1850891113281,297.7003479003906,297.2219543457031,284.1498107910156,1.0,0.6199216842651367,0.4158225655555725,0.4158225655555725,1.0,1.0,-3.0796239376068115,0.9530565142631532,2.1265673637390137,0.2552669048309326,0.9036394357681274,0.9036394357681274,0.0,222.00205993652344,214.0,44517.91796875,0.0,2829.601318359375,1.0,279.6418151855469,282.5491027832031,291.1412048339844,293.93927001953125,293.1499938964844,293.1499938964844,279.3500061035156,35812.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984765887260437,1.0,0.0,0.0,3.6559009552001953,3.655925035476685,8.918301546145813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.01318359375,0.0,1538.3348388671875,1895.4371337890625,0.0,4170.01123046875,0.906486749649048,1.0,0.0,3.0,1.0,0.0
