time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157080,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480712890625,0.749352753162384,0.3379592299461365,0.3089695870876312,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.8487958312034607,0.4978651702404022,0.4756626784801483,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485900878906,0.9638201594352722,0.7182530164718628,0.5029375553131104,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14801025390625,0.7377992868423462,0.3214237987995147,0.3096912801265716,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1474304199219,0.6408039927482605,0.2091578096151352,0.9675385355949402,285.1483154296875,284.95001220703125,298.7687683105469,288.1850891113281,297.7003479003906,297.2219543457031,284.1498107910156,1.0,0.6199216842651367,0.4158225655555725,0.4158225655555725,1.0,1.0,-3.0796239376068115,0.9530565142631532,2.1265673637390137,0.2552669048309326,0.9036394357681274,0.9036394357681274,0.0,222.00205993652344,214.0,44517.91796875,0.0,2829.601318359375,1.0,279.6418151855469,282.5491027832031,291.1412048339844,293.93927001953125,293.1499938964844,293.1499938964844,279.3500061035156,35812.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984765887260437,1.0,0.0,0.0,3.6559009552001953,3.655925035476685,8.918301546145813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.01318359375,0.0,1538.3348388671875,1895.4371337890625,0.0,4170.01123046875,0.906486749649048,1.0,0.0,3.0,1.0,0.0
12157140,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.7518844604492188,0.3371382653713226,0.3084959983825683,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9782409667969,0.8516215085983276,0.4967016279697418,0.4748388528823852,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.9688411355018616,0.7202743291854858,0.504697322845459,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.7407551407814026,0.3215485513210296,0.3099357485771179,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791259765625,0.6434620022773743,0.2092905938625335,0.9683099389076232,284.9783020019531,284.95001220703125,298.75,288.1817932128906,297.691650390625,297.2185974121094,283.97686767578125,1.0,0.6176836490631104,0.4153784811496734,0.4153784811496734,1.0,1.0,-3.081416368484497,0.9525554776191713,2.1288609504699707,0.2545374929904938,0.902645707130432,0.902645707130432,0.0,218.2675170898437,202.0,45580.46875,0.0,2813.55712890625,1.0,279.35772705078125,282.3377380371094,291.2217712402344,294.150634765625,293.1499938964844,293.1499938964844,279.04998779296875,35926.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968317747116088,1.0,0.0,0.0,3.659446954727173,3.659471035003662,8.935609230320551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.91650390625,0.0,1543.1505126953125,1895.4371337890625,0.0,4273.22705078125,0.9073299765586852,1.0,0.0,3.0,1.0,0.0
12157200,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.7518844604492188,0.3371382653713226,0.3084959983825683,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9782409667969,0.8516215085983276,0.4967016279697418,0.4748388528823852,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97802734375,0.9688411355018616,0.7202743291854858,0.504697322845459,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97857666015625,0.7407551407814026,0.3215485513210296,0.3099357485771179,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791259765625,0.6434620022773743,0.2092905938625335,0.9683099389076232,284.9783020019531,284.95001220703125,298.75,288.1817932128906,297.691650390625,297.2185974121094,283.97686767578125,1.0,0.6176836490631104,0.4153784811496734,0.4153784811496734,1.0,1.0,-3.081416368484497,0.9525554776191713,2.1288609504699707,0.2545374929904938,0.902645707130432,0.902645707130432,0.0,218.2675170898437,202.0,45580.46875,0.0,2813.55712890625,1.0,279.35772705078125,282.3377380371094,291.2217712402344,294.150634765625,293.1499938964844,293.1499938964844,279.04998779296875,35926.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968317747116088,1.0,0.0,0.0,3.659446954727173,3.659471035003662,8.935609230320551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.91650390625,0.0,1543.1505126953125,1895.4371337890625,0.0,4273.22705078125,0.9073299765586852,1.0,0.0,3.0,1.0,0.0
12157260,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.755116879940033,0.3350231051445007,0.3066359460353851,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813720703125,0.8555992841720581,0.4941213428974151,0.472486674785614,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811279296875,0.9750008583068848,0.7205132246017456,0.5049447417259216,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78179931640625,0.7445854544639587,0.3205828070640564,0.30904221534729,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.646766722202301,0.2085298150777816,0.9648414254188538,284.7814636230469,284.95001220703125,298.729736328125,288.1781005859375,297.6719665527344,297.2005615234375,283.77960205078125,1.0,0.6127703785896301,0.4148586392402649,0.4148586392402649,1.0,1.0,-3.0714173316955566,0.9475984573364258,2.123818874359131,0.2519605457782745,0.8987861275672913,0.8987861275672913,0.0,211.9431915283203,190.0,46510.359375,0.0,2760.472900390625,1.0,279.0581359863281,282.1029357910156,291.2601013183594,294.2581787109375,293.1499938964844,293.1499938964844,279.3500061035156,36138.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655016899108887,3.655040979385376,8.913988835956843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.5234375,0.0,1539.79345703125,1895.4371337890625,0.0,4300.0,0.9064764380455016,1.0,0.0,3.0,1.0,0.0
12157320,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7817687988281,0.755116879940033,0.3350231051445007,0.3066359460353851,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7813720703125,0.8555992841720581,0.4941213428974151,0.472486674785614,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7811279296875,0.9750008583068848,0.7205132246017456,0.5049447417259216,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.78179931640625,0.7445854544639587,0.3205828070640564,0.30904221534729,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7825012207031,0.646766722202301,0.2085298150777816,0.9648414254188538,284.7814636230469,284.95001220703125,298.729736328125,288.1781005859375,297.6719665527344,297.2005615234375,283.77960205078125,1.0,0.6127703785896301,0.4148586392402649,0.4148586392402649,1.0,1.0,-3.0714173316955566,0.9475984573364258,2.123818874359131,0.2519605457782745,0.8987861275672913,0.8987861275672913,0.0,211.9431915283203,190.0,46510.359375,0.0,2760.472900390625,1.0,279.0581359863281,282.1029357910156,291.2601013183594,294.2581787109375,293.1499938964844,293.1499938964844,279.3500061035156,36138.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655016899108887,3.655040979385376,8.913988835956843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.5234375,0.0,1539.79345703125,1895.4371337890625,0.0,4300.0,0.9064764380455016,1.0,0.0,3.0,1.0,0.0
12157380,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.7609214186668396,0.3339042961597442,0.3049429059028625,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.8623789548873901,0.4924062192440033,0.4701667129993438,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.9838321805000304,0.7224037051200867,0.5055640935897827,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94049072265625,0.7506503462791443,0.3200691640377044,0.3079820275306701,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400939941406,0.651862621307373,0.2079191952943802,0.9598286151885986,284.9407043457031,284.95001220703125,298.7069396972656,288.1734619140625,297.66094970703125,297.196044921875,283.94158935546875,1.0,0.6062783598899841,0.4143387675285339,0.4143387675285339,1.0,1.0,-3.060027837753296,0.942148983478546,2.1178789138793945,0.2490016222000122,0.8999680876731873,0.8999680876731873,0.0,203.018295288086,178.0,45327.24609375,0.0,2691.432861328125,1.0,279.3421936035156,282.3053894042969,291.1583251953125,294.0315856933594,293.1499938964844,293.1499938964844,279.6499938964844,36034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996712565422058,1.0,0.0,0.0,3.6530041694641113,3.6530282497406006,8.904174251256336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.6123046875,0.0,1536.768310546875,1895.4371337890625,0.0,4272.216796875,0.9059821963310242,1.0,0.0,3.0,1.0,0.0
12157440,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9405212402344,0.7609214186668396,0.3339042961597442,0.3049429059028625,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94073486328125,0.8623789548873901,0.4924062192440033,0.4701667129993438,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9408569335937,0.9838321805000304,0.7224037051200867,0.5055640935897827,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.94049072265625,0.7506503462791443,0.3200691640377044,0.3079820275306701,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9400939941406,0.651862621307373,0.2079191952943802,0.9598286151885986,284.9407043457031,284.95001220703125,298.7069396972656,288.1734619140625,297.66094970703125,297.196044921875,283.94158935546875,1.0,0.6062783598899841,0.4143387675285339,0.4143387675285339,1.0,1.0,-3.060027837753296,0.942148983478546,2.1178789138793945,0.2490016222000122,0.8999680876731873,0.8999680876731873,0.0,203.018295288086,178.0,45327.24609375,0.0,2691.432861328125,1.0,279.3421936035156,282.3053894042969,291.1583251953125,294.0315856933594,293.1499938964844,293.1499938964844,279.6499938964844,36034.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996712565422058,1.0,0.0,0.0,3.6530041694641113,3.6530282497406006,8.904174251256336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.6123046875,0.0,1536.768310546875,1895.4371337890625,0.0,4272.216796875,0.9059821963310242,1.0,0.0,3.0,1.0,0.0
12157500,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.07550048828125,0.7653142213821411,0.3337838351726532,0.3044970631599426,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07720947265625,0.8673460483551025,0.4920085668563843,0.4694291055202484,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07830810546875,0.989396035671234,0.7239511013031006,0.5063236355781555,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.7550278306007385,0.3201418817043304,0.3077288568019867,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.655610978603363,0.2078480571508407,0.9581327438354492,285.076904296875,284.95001220703125,298.6946105957031,288.1707458496094,297.6589050292969,297.1990966796875,284.08465576171875,1.0,0.6028621196746826,0.4140788614749908,0.4140788614749908,1.0,1.0,-3.05717134475708,0.9404503107070924,2.1167211532592773,0.2479469329118728,0.902131736278534,0.902131736278534,0.0,197.6514434814453,178.0,44343.57421875,0.0,2657.88134765625,1.0,279.598876953125,282.4808654785156,291.1099548339844,293.8594665527344,293.1499938964844,293.1499938964844,279.6499938964844,35929.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882313013076782,1.0,0.0,0.0,3.654505729675293,3.654529571533203,8.911495115171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.9765625,0.0,1537.6588134765625,1895.4371337890625,0.0,4199.85205078125,0.9062843918800354,1.0,0.0,3.0,1.0,0.0
12157560,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1220092773437,0.7706838846206665,0.3338554799556732,0.3043043315410614,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12225341796875,0.873354971408844,0.4918311536312103,0.4689776301383972,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224060058594,0.9954409003257751,0.7257327437400818,0.5073599815368652,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1219787597656,0.7603223323822021,0.3203911781311035,0.3076828718185425,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215209960937,0.6602007746696472,0.2079204469919204,0.9571492671966552,285.1222229003906,284.95001220703125,298.681640625,288.1678161621094,297.6585388183594,297.2045593261719,284.1233215332031,1.0,0.5994524359703064,0.4139770269393921,0.4139770269393921,1.0,1.0,-3.056402444839477,0.9398840069770812,2.116518497467041,0.2475787103176117,0.9037777781486512,0.9037777781486512,0.0,191.8582763671875,166.0,44216.41796875,0.0,2626.189208984375,1.0,279.6418762207031,282.528076171875,291.1207580566406,293.90380859375,293.1499938964844,293.1499938964844,279.3500061035156,35841.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838894009590148,1.0,0.0,0.0,3.658280372619629,3.658304452896118,8.929914088184887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.4013671875,0.0,1541.2144775390625,1895.4371337890625,0.0,4162.43896484375,0.9070374965667723,1.0,0.0,3.0,1.0,0.0
12157620,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371337890625,0.7790079712867737,0.3325294852256775,0.3032270967960357,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366455078125,0.8828786015510559,0.4900551438331604,0.4674208462238312,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.9990000128746032,0.7279675006866455,0.4991683959960937,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93719482421875,0.7689083218574524,0.3199359178543091,0.3072240054607391,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9380798339844,0.667620062828064,0.2074142545461654,0.9543023109436036,284.9367370605469,284.95001220703125,298.6538391113281,288.1611328125,297.6467590332031,297.2008972167969,283.9342956542969,1.0,0.5916897058486938,0.4137733876705169,0.4137733876705169,1.0,1.0,-3.039447784423828,0.9331954717636108,2.106252193450928,0.2451991140842437,0.9021472334861756,0.9021472334861756,0.0,182.28054809570312,154.0,45059.98046875,0.0,2543.965087890625,1.0,279.3577575683594,282.3042907714844,291.1967468261719,294.10040283203125,293.1499938964844,293.1499938964844,279.04998779296875,35973.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951267838478088,1.0,0.0,0.0,3.660167694091797,3.660191774368286,8.93913011168479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.921875,0.0,1544.3128662109375,1895.4371337890625,0.0,4258.7607421875,0.9075207114219666,1.0,0.0,3.0,1.0,0.0
12157680,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9371337890625,0.7790079712867737,0.3325294852256775,0.3032270967960357,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9366455078125,0.8828786015510559,0.4900551438331604,0.4674208462238312,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.93634033203125,0.9990000128746032,0.7279675006866455,0.4991683959960937,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93719482421875,0.7689083218574524,0.3199359178543091,0.3072240054607391,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9380798339844,0.667620062828064,0.2074142545461654,0.9543023109436036,284.9367370605469,284.95001220703125,298.6538391113281,288.1611328125,297.6467590332031,297.2008972167969,283.9342956542969,1.0,0.5916897058486938,0.4137733876705169,0.4137733876705169,1.0,1.0,-3.039447784423828,0.9331954717636108,2.106252193450928,0.2451991140842437,0.9021472334861756,0.9021472334861756,0.0,182.28054809570312,154.0,45059.98046875,0.0,2543.965087890625,1.0,279.3577575683594,282.3042907714844,291.1967468261719,294.10040283203125,293.1499938964844,293.1499938964844,279.04998779296875,35973.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951267838478088,1.0,0.0,0.0,3.660167694091797,3.660191774368286,8.93913011168479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.921875,0.0,1544.3128662109375,1895.4371337890625,0.0,4258.7607421875,0.9075207114219666,1.0,0.0,3.0,1.0,0.0
12157740,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181701660156,0.7852342128753662,0.3299437165260315,0.3008547723293304,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8903815746307373,0.4868797659873962,0.4644214212894439,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.9990000128746032,0.731544554233551,0.4838506281375885,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.77573561668396,0.3183952569961548,0.3057034313678741,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71923828125,0.6733248829841614,0.2060676664113998,0.947724223136902,284.7177429199219,284.95001220703125,298.62353515625,288.1533508300781,297.6335144042969,297.19683837890625,283.7149353027344,1.0,0.5821406841278076,0.4135697484016418,0.4135697484016418,1.0,1.0,-3.0048484802246094,0.920133113861084,2.0847153663635254,0.240125685930252,0.8972872495651245,0.8972872495651245,0.0,173.54319763183594,142.0,45698.8125,0.0,2434.27587890625,1.0,279.05816650390625,282.05255126953125,291.2172241210937,294.17584228515625,293.1499938964844,293.1499938964844,279.3500061035156,36215.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652966737747192,3.6529908180236816,8.903991215447604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.20361328125,0.0,1538.0875244140625,1895.4371337890625,0.0,4300.0,0.9060673117637634,1.0,0.0,3.0,1.0,0.0
12157800,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181701660156,0.7852342128753662,0.3299437165260315,0.3008547723293304,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7176513671875,0.8903815746307373,0.4868797659873962,0.4644214212894439,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7173156738281,0.9990000128746032,0.731544554233551,0.4838506281375885,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182312011719,0.77573561668396,0.3183952569961548,0.3057034313678741,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.71923828125,0.6733248829841614,0.2060676664113998,0.947724223136902,284.7177429199219,284.95001220703125,298.62353515625,288.1533508300781,297.6335144042969,297.19683837890625,283.7149353027344,1.0,0.5821406841278076,0.4135697484016418,0.4135697484016418,1.0,1.0,-3.0048484802246094,0.920133113861084,2.0847153663635254,0.240125685930252,0.8972872495651245,0.8972872495651245,0.0,173.54319763183594,142.0,45698.8125,0.0,2434.27587890625,1.0,279.05816650390625,282.05255126953125,291.2172241210937,294.17584228515625,293.1499938964844,293.1499938964844,279.3500061035156,36215.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652966737747192,3.6529908180236816,8.903991215447604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.20361328125,0.0,1538.0875244140625,1895.4371337890625,0.0,4300.0,0.9060673117637634,1.0,0.0,3.0,1.0,0.0
12157860,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.7937161326408386,0.3284935355186462,0.2988515794277191,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.9002291560173035,0.4846975207328796,0.4616501033306122,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.9990000128746032,0.7386909127235413,0.4658052623271942,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.7845287919044495,0.3174227774143219,0.3041989207267761,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.6806796789169312,0.2050655931234359,0.94080251455307,284.8584899902344,284.95001220703125,298.5906982421875,288.1444702148437,297.63555908203125,297.21539306640625,283.85845947265625,1.0,0.5714921951293945,0.4136196076869964,0.4136196076869964,1.0,1.0,-2.96728515625,0.9066041707992554,2.060681104660034,0.2351340055465698,0.8972481489181519,0.8972481489181519,0.0,163.68165588378906,130.0,44253.0078125,0.0,2315.870361328125,1.0,279.3421630859375,282.24072265625,291.109130859375,293.9222717285156,293.1499938964844,293.1499938964844,279.6499938964844,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920345544815063,1.0,0.0,0.0,3.6471338272094727,3.647157907485962,8.875579169398407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4833984375,0.0,1531.017333984375,1895.4371337890625,0.0,4232.4228515625,0.904737651348114,1.0,0.0,3.0,1.0,0.0
12157920,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.7937161326408386,0.3284935355186462,0.2988515794277191,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584899902344,0.9002291560173035,0.4846975207328796,0.4616501033306122,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8585205078125,0.9990000128746032,0.7386909127235413,0.4658052623271942,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8584289550781,0.7845287919044495,0.3174227774143219,0.3041989207267761,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8582763671875,0.6806796789169312,0.2050655931234359,0.94080251455307,284.8584899902344,284.95001220703125,298.5906982421875,288.1444702148437,297.63555908203125,297.21539306640625,283.85845947265625,1.0,0.5714921951293945,0.4136196076869964,0.4136196076869964,1.0,1.0,-2.96728515625,0.9066041707992554,2.060681104660034,0.2351340055465698,0.8972481489181519,0.8972481489181519,0.0,163.68165588378906,130.0,44253.0078125,0.0,2315.870361328125,1.0,279.3421630859375,282.24072265625,291.109130859375,293.9222717285156,293.1499938964844,293.1499938964844,279.6499938964844,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920345544815063,1.0,0.0,0.0,3.6471338272094727,3.647157907485962,8.875579169398407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.4833984375,0.0,1531.017333984375,1895.4371337890625,0.0,4232.4228515625,0.904737651348114,1.0,0.0,3.0,1.0,0.0
12157980,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8060616850852966,0.3281335234642029,0.2979859113693237,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.9148184061050416,0.4836853444576263,0.4601033627986908,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.9990000128746032,0.7494294047355652,0.4440024495124817,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.7969435453414917,0.3173098266124725,0.3035421967506408,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.6914082169532776,0.2047927379608154,0.937022030353546,285.02203369140625,284.95001220703125,298.55535888671875,288.1344299316406,297.65411376953125,297.2586975097656,284.0222473144531,1.0,0.5604128241539001,0.4136694967746734,0.4136694967746734,1.0,1.0,-2.9328417778015137,0.8941998481750488,2.038641929626465,0.2306142896413803,0.8995983004570007,0.8995983004570007,0.0,152.6378936767578,133.0,42868.9140625,0.0,2199.67333984375,1.0,279.64178466796875,282.4490051269531,291.07012939453125,293.7768249511719,293.1499938964844,293.1499938964844,279.95001220703125,35970.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757553339004515,1.0,0.0,0.0,3.647661685943604,3.6476855278015137,8.878147923496726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.69287109375,0.0,1530.350830078125,1895.4371337890625,0.0,4091.71875,0.9047479629516602,1.0,0.0,3.0,1.0,0.0
12158040,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.8060616850852966,0.3281335234642029,0.2979859113693237,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220642089844,0.9148184061050416,0.4836853444576263,0.4601033627986908,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220947265625,0.9990000128746032,0.7494294047355652,0.4440024495124817,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0219421386719,0.7969435453414917,0.3173098266124725,0.3035421967506408,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0216979980469,0.6914082169532776,0.2047927379608154,0.937022030353546,285.02203369140625,284.95001220703125,298.55535888671875,288.1344299316406,297.65411376953125,297.2586975097656,284.0222473144531,1.0,0.5604128241539001,0.4136694967746734,0.4136694967746734,1.0,1.0,-2.9328417778015137,0.8941998481750488,2.038641929626465,0.2306142896413803,0.8995983004570007,0.8995983004570007,0.0,152.6378936767578,133.0,42868.9140625,0.0,2199.67333984375,1.0,279.64178466796875,282.4490051269531,291.07012939453125,293.7768249511719,293.1499938964844,293.1499938964844,279.95001220703125,35970.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757553339004515,1.0,0.0,0.0,3.647661685943604,3.6476855278015137,8.878147923496726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.69287109375,0.0,1530.350830078125,1895.4371337890625,0.0,4091.71875,0.9047479629516602,1.0,0.0,3.0,1.0,0.0
12158100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524353027344,0.8107563257217407,0.3281356692314148,0.2977780401706695,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1541748046875,0.9208257794380188,0.4834038317203522,0.4596077501773834,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.15496826171875,0.9990000128746032,0.7554857730865479,0.436030626296997,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1522521972656,0.8018313646316528,0.317441314458847,0.3034550249576568,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.6956934928894043,0.2048540860414505,0.9363101124763488,285.1537475585937,284.95001220703125,298.5367736816406,288.12896728515625,297.6667175292969,297.2853088378906,284.1617736816406,1.0,0.5568948984146118,0.4136944115161896,0.4136944115161896,1.0,1.0,-2.921437740325928,0.890116810798645,2.0313210487365723,0.2290230393409729,0.9022225737571716,0.9022225737571716,0.0,148.75950622558594,133.0,41852.18359375,0.0,2160.65869140625,1.0,279.898681640625,282.6208801269531,291.0386962890625,293.6270751953125,293.1499938964844,293.1499938964844,279.95001220703125,35856.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654065370559692,1.0,0.0,0.0,3.650603771209717,3.650627613067627,8.892475307220593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.744140625,0.0,1532.762939453125,1895.4371337890625,0.0,4000.631103515625,0.9053636193275452,1.0,0.0,3.0,1.0,0.0
12158160,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976013183594,0.8144630193710327,0.3282471895217895,0.2977765798568725,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978454589844,0.9256869554519652,0.4832615852355957,0.4593527317047119,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19793701171875,0.9990000128746032,0.7614069581031799,0.4299253225326538,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.19757080078125,0.8058068752288818,0.3176909387111664,0.303562730550766,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.6992257833480835,0.2050327956676483,0.9364596605300904,285.1977844238281,284.95001220703125,298.5175170898437,288.1231994628906,297.6792297363281,297.31170654296875,284.1987609863281,1.0,0.5543009638786316,0.4139253497123718,0.4139253497123718,1.0,1.0,-2.9140942096710205,0.8879755735397339,2.026118755340576,0.22858826816082,0.9043610692024232,0.9043610692024232,0.0,145.8910369873047,136.0,41701.453125,0.0,2133.835205078125,1.0,279.9417419433594,282.66552734375,291.05963134765625,293.68365478515625,293.1499938964844,293.1499938964844,279.6499938964844,35758.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600936770439148,1.0,0.0,0.0,3.655996799468994,3.6560208797454834,8.918769367483037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.40966796875,0.0,1538.0435791015625,1895.4371337890625,0.0,3953.420654296875,0.9064712524414062,1.0,0.0,3.0,1.0,0.0
12158220,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152587890625,0.8175777792930603,0.326981782913208,0.2969816029071808,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.9299821257591248,0.4815100133419037,0.4580686688423157,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01470947265625,0.9990000128746032,0.770093560218811,0.4236605167388916,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8095563054084778,0.317179799079895,0.3033091425895691,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.7026522159576416,0.204711452126503,0.9356449246406556,285.01495361328125,284.95001220703125,298.4771728515625,288.1107177734375,297.6810607910156,297.3319702148437,284.0130920410156,1.0,0.5511060953140259,0.4143871665000915,0.4143871665000915,1.0,1.0,-2.9027810096740723,0.8849663138389587,2.0178146362304688,0.228408858180046,0.9037703275680542,0.9037703275680542,0.0,142.8543243408203,139.0,42618.140625,0.0,2099.59423828125,1.0,279.65771484375,282.443115234375,291.1466979980469,293.8951416015625,293.1499938964844,293.1499938964844,279.3500061035156,35875.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716856479644777,1.0,0.0,0.0,3.6614720821380615,3.66149640083313,8.945502827373275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.28173828125,0.0,1545.035400390625,1895.4371337890625,0.0,4056.041259765625,0.9077475070953368,1.0,0.0,3.0,1.0,0.0
12158280,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152587890625,0.8175777792930603,0.326981782913208,0.2969816029071808,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.9299821257591248,0.4815100133419037,0.4580686688423157,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01470947265625,0.9990000128746032,0.770093560218811,0.4236605167388916,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0152893066406,0.8095563054084778,0.317179799079895,0.3033091425895691,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0160217285156,0.7026522159576416,0.204711452126503,0.9356449246406556,285.01495361328125,284.95001220703125,298.4771728515625,288.1107177734375,297.6810607910156,297.3319702148437,284.0130920410156,1.0,0.5511060953140259,0.4143871665000915,0.4143871665000915,1.0,1.0,-2.9027810096740723,0.8849663138389587,2.0178146362304688,0.228408858180046,0.9037703275680542,0.9037703275680542,0.0,142.8543243408203,139.0,42618.140625,0.0,2099.59423828125,1.0,279.65771484375,282.443115234375,291.1466979980469,293.8951416015625,293.1499938964844,293.1499938964844,279.3500061035156,35875.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716856479644777,1.0,0.0,0.0,3.6614720821380615,3.66149640083313,8.945502827373275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.28173828125,0.0,1545.035400390625,1895.4371337890625,0.0,4056.041259765625,0.9077475070953368,1.0,0.0,3.0,1.0,0.0
12158340,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81036376953125,0.8155851364135742,0.3245038986206054,0.2949869632720947,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099365234375,0.9275378584861756,0.478399395942688,0.455420047044754,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.9990000128746032,0.7751500606536865,0.4240654408931732,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103942871094,0.8081680536270142,0.3155829608440399,0.3020338118076324,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.7012041211128235,0.2034725248813629,0.931091606616974,284.81005859375,284.95001220703125,298.434326171875,288.096923828125,297.6600646972656,297.32049560546875,283.8079833984375,1.0,0.5494490265846252,0.4148489832878113,0.4148489832878113,1.0,1.0,-2.8906826972961426,0.8816571235656738,2.0090255737304688,0.2281400710344314,0.9002372026443481,0.9002372026443481,0.0,142.58030700683594,142.0,43480.546875,0.0,2077.90625,1.0,279.3581237792969,282.20196533203125,291.15020751953125,293.9745178222656,293.1499938964844,293.1499938964844,279.04998779296875,36091.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857973456382751,1.0,0.0,0.0,3.658805131912232,3.6588292121887207,8.932476021072944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.93798828125,0.0,1543.6751708984375,1895.4371337890625,0.0,4178.9091796875,0.907290816307068,1.0,0.0,3.0,1.0,0.0
12158400,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81036376953125,0.8155851364135742,0.3245038986206054,0.2949869632720947,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099365234375,0.9275378584861756,0.478399395942688,0.455420047044754,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.80975341796875,0.9990000128746032,0.7751500606536865,0.4240654408931732,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103942871094,0.8081680536270142,0.3155829608440399,0.3020338118076324,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111877441406,0.7012041211128235,0.2034725248813629,0.931091606616974,284.81005859375,284.95001220703125,298.434326171875,288.096923828125,297.6600646972656,297.32049560546875,283.8079833984375,1.0,0.5494490265846252,0.4148489832878113,0.4148489832878113,1.0,1.0,-2.8906826972961426,0.8816571235656738,2.0090255737304688,0.2281400710344314,0.9002372026443481,0.9002372026443481,0.0,142.58030700683594,142.0,43480.546875,0.0,2077.90625,1.0,279.3581237792969,282.20196533203125,291.15020751953125,293.9745178222656,293.1499938964844,293.1499938964844,279.04998779296875,36091.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857973456382751,1.0,0.0,0.0,3.658805131912232,3.6588292121887207,8.932476021072944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.93798828125,0.0,1543.6751708984375,1895.4371337890625,0.0,4178.9091796875,0.907290816307068,1.0,0.0,3.0,1.0,0.0
12158460,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6034851074219,0.8106819987297058,0.3214364349842071,0.2924270629882812,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60308837890625,0.9212803840637208,0.4745779037475586,0.452050507068634,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028747558594,0.9990000128746032,0.7776482105255127,0.4283151626586914,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6035461425781,0.8037225008010864,0.3133643865585327,0.3001434504985809,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6043395996094,0.6967417001724243,0.2015866935253143,0.9236461520195008,284.6031799316406,284.95001220703125,298.3889465332031,288.0818176269531,297.6266174316406,297.2926330566406,283.6011047363281,1.0,0.5485883355140686,0.4149129688739776,0.4149129688739776,1.0,1.0,-2.877444267272949,0.8769829869270325,2.000461339950561,0.2267706990242004,0.893928050994873,0.893928050994873,0.0,143.87249755859375,145.0,44254.28125,0.0,2062.1728515625,1.0,279.05816650390625,281.9624328613281,291.1262512207031,294.0049133300781,293.1499938964844,293.1499938964844,279.3500061035156,36361.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974002838134766,1.0,0.0,0.0,3.646170139312744,3.6461942195892334,8.870889018908201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.14990234375,0.0,1531.613037109375,1895.4371337890625,0.0,4278.04150390625,0.9046468138694764,1.0,0.0,3.0,1.0,0.0
12158520,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6034851074219,0.8106819987297058,0.3214364349842071,0.2924270629882812,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.60308837890625,0.9212803840637208,0.4745779037475586,0.452050507068634,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6028747558594,0.9990000128746032,0.7776482105255127,0.4283151626586914,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6035461425781,0.8037225008010864,0.3133643865585327,0.3001434504985809,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6043395996094,0.6967417001724243,0.2015866935253143,0.9236461520195008,284.6031799316406,284.95001220703125,298.3889465332031,288.0818176269531,297.6266174316406,297.2926330566406,283.6011047363281,1.0,0.5485883355140686,0.4149129688739776,0.4149129688739776,1.0,1.0,-2.877444267272949,0.8769829869270325,2.000461339950561,0.2267706990242004,0.893928050994873,0.893928050994873,0.0,143.87249755859375,145.0,44254.28125,0.0,2062.1728515625,1.0,279.05816650390625,281.9624328613281,291.1262512207031,294.0049133300781,293.1499938964844,293.1499938964844,279.3500061035156,36361.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974002838134766,1.0,0.0,0.0,3.646170139312744,3.6461942195892334,8.870889018908201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.14990234375,0.0,1531.613037109375,1895.4371337890625,0.0,4278.04150390625,0.9046468138694764,1.0,0.0,3.0,1.0,0.0
12158580,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.8058288097381592,0.3195678293704986,0.290446788072586,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663879394531,0.9151182174682616,0.4719323515892029,0.4492301940917969,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.9990000128746032,0.7807166576385498,0.433136373758316,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.76611328125,0.7992058396339417,0.3119268119335174,0.2985703945159912,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7656555175781,0.6920364499092102,0.2000858038663864,0.9164238572120668,284.7663269042969,284.95001220703125,298.341064453125,288.0653381347656,297.60369873046875,297.28076171875,283.7673645019531,1.0,0.5483126044273376,0.414976954460144,0.414976954460144,1.0,1.0,-2.8668909072875977,0.8732622861862183,1.993628740310669,0.2256584018468856,0.8927996754646301,0.8927996754646301,0.0,145.52310180664062,148.0,43061.140625,0.0,2052.75146484375,1.0,279.3421325683594,282.1707458496094,291.0173645019531,293.7506103515625,293.1499938964844,293.1499938964844,279.6499938964844,36279.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835001230239868,1.0,0.0,0.0,3.634956121444702,3.634980201721192,8.81640744410106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.291015625,0.0,1518.5762939453125,1895.4371337890625,0.0,4159.0732421875,0.9021167159080504,1.0,0.0,3.0,1.0,0.0
12158640,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.8058288097381592,0.3195678293704986,0.290446788072586,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7663879394531,0.9151182174682616,0.4719323515892029,0.4492301940917969,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7664794921875,0.9990000128746032,0.7807166576385498,0.433136373758316,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.76611328125,0.7992058396339417,0.3119268119335174,0.2985703945159912,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7656555175781,0.6920364499092102,0.2000858038663864,0.9164238572120668,284.7663269042969,284.95001220703125,298.341064453125,288.0653381347656,297.60369873046875,297.28076171875,283.7673645019531,1.0,0.5483126044273376,0.414976954460144,0.414976954460144,1.0,1.0,-2.8668909072875977,0.8732622861862183,1.993628740310669,0.2256584018468856,0.8927996754646301,0.8927996754646301,0.0,145.52310180664062,148.0,43061.140625,0.0,2052.75146484375,1.0,279.3421325683594,282.1707458496094,291.0173645019531,293.7506103515625,293.1499938964844,293.1499938964844,279.6499938964844,36279.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835001230239868,1.0,0.0,0.0,3.634956121444702,3.634980201721192,8.81640744410106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.291015625,0.0,1518.5762939453125,1895.4371337890625,0.0,4159.0732421875,0.9021167159080504,1.0,0.0,3.0,1.0,0.0
12158700,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90301513671875,0.8040216565132141,0.3190538585186004,0.2898862957954407,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9049072265625,0.9128075242042542,0.4710870683193207,0.448312908411026,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058532714844,0.9990000128746032,0.782791256904602,0.435149073600769,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9028625488281,0.7975583672523499,0.3115870654582977,0.2981589436531067,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89923095703125,0.6902419924736023,0.1996045708656311,0.9139974117279052,284.90447998046875,284.95001220703125,298.316162109375,288.0565795898437,297.5966491699219,297.2814636230469,283.9132080078125,1.0,0.5484556555747986,0.4150089621543884,0.4150089621543884,1.0,1.0,-2.8641202449798584,0.872316837310791,1.991803407669068,0.2254666835069656,0.8938271999359131,0.8938271999359131,0.0,146.28211975097656,148.0,42090.765625,0.0,2051.87744140625,1.0,279.5983581542969,282.3495788574219,290.9711303710937,293.5812072753906,293.1499938964844,293.1499938964844,279.6499938964844,36177.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729787111282348,1.0,0.0,0.0,3.631774425506592,3.631798267364502,8.800979571788048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.95849609375,0.0,1514.3106689453125,1895.4371337890625,0.0,4067.397705078125,0.9013761878013612,1.0,0.0,3.0,1.0,0.0
12158760,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8026123642921448,0.3187205195426941,0.2895789444446563,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9530334472656,0.9109516143798828,0.4704627096652984,0.4476972818374634,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9531555175781,0.9990000128746032,0.7851474285125732,0.4369214177131653,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.7962910532951355,0.3114402592182159,0.2979892492294311,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.6888195872306824,0.1992791593074798,0.912423312664032,284.9529724121094,284.95001220703125,298.2906799316406,288.0474548339844,297.59161376953125,297.28533935546875,283.9542541503906,1.0,0.5487937331199646,0.4150784611701965,0.4150784611701965,1.0,1.0,-2.8630428314208984,0.8720753788948059,1.990967392921448,0.2256035953760147,0.8943786025047302,0.8943786025047302,0.0,147.0059051513672,151.0,41945.0,0.0,2053.630615234375,1.0,279.6417236328125,282.3997802734375,290.9837951660156,293.626953125,293.1499938964844,293.1499938964844,279.95001220703125,36088.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673840403556824,1.0,0.0,0.0,3.6309831142425537,3.631006956100464,8.797145483185886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.14453125,0.0,1512.772705078125,1895.4371337890625,0.0,4018.1279296875,0.90110445022583,1.0,0.0,3.0,1.0,0.0
12158820,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14117431640625,0.7998953461647034,0.3182908892631531,0.2891808152198791,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1414794921875,0.907422125339508,0.4695252180099487,0.4467803239822387,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.9990000128746032,0.7902442812919617,0.4406598806381225,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14117431640625,0.7939391136169434,0.3114432096481323,0.2979602813720703,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405944824219,0.6862362623214722,0.1988889425992965,0.9105790853500366,285.14141845703125,284.95001220703125,298.2377624511719,288.0281066894531,297.58306884765625,297.2960205078125,284.1427001953125,1.0,0.549943208694458,0.4152174890041351,0.4152174890041351,1.0,1.0,-2.8637008666992188,0.8726317286491394,1.9910690784454343,0.2263051271438598,0.898486852645874,0.898486852645874,0.0,148.65272521972656,154.0,40909.1015625,0.0,2062.761962890625,1.0,279.941650390625,282.6280517578125,290.9724426269531,293.5461730957031,293.1499938964844,293.1499938964844,280.25,35852.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534391164779664,1.0,0.0,0.0,3.6357808113098153,3.635804891586304,8.820408652354672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.2529296875,0.0,1516.3101806640625,1895.4371337890625,0.0,3893.890869140625,0.9020169377326964,1.0,0.0,3.0,1.0,0.0
12158880,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14117431640625,0.7998953461647034,0.3182908892631531,0.2891808152198791,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1414794921875,0.907422125339508,0.4695252180099487,0.4467803239822387,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1416320800781,0.9990000128746032,0.7902442812919617,0.4406598806381225,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14117431640625,0.7939391136169434,0.3114432096481323,0.2979602813720703,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1405944824219,0.6862362623214722,0.1988889425992965,0.9105790853500366,285.14141845703125,284.95001220703125,298.2377624511719,288.0281066894531,297.58306884765625,297.2960205078125,284.1427001953125,1.0,0.549943208694458,0.4152174890041351,0.4152174890041351,1.0,1.0,-2.8637008666992188,0.8726317286491394,1.9910690784454343,0.2263051271438598,0.898486852645874,0.898486852645874,0.0,148.65272521972656,154.0,40909.1015625,0.0,2062.761962890625,1.0,279.941650390625,282.6280517578125,290.9724426269531,293.5461730957031,293.1499938964844,293.1499938964844,280.25,35852.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534391164779664,1.0,0.0,0.0,3.6357808113098153,3.635804891586304,8.820408652354672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.2529296875,0.0,1516.3101806640625,1895.4371337890625,0.0,3893.890869140625,0.9020169377326964,1.0,0.0,3.0,1.0,0.0
