time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158940,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.7972155809402466,0.3180771768093109,0.2890139520168304,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.904017448425293,0.468864381313324,0.4461734592914581,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.9990000128746032,0.7955789566040039,0.4447350800037384,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.7916770577430725,0.3117076158523559,0.298226535320282,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.6838331818580627,0.1987351328134536,0.9099938273429872,285.32891845703125,284.95001220703125,298.1823425292969,288.0072631835937,297.5749206542969,297.30828857421875,284.3301696777344,1.0,0.5516217947006226,0.4153564870357513,0.4153564870357513,1.0,1.0,-2.867283582687378,0.8742580413818359,1.9930254220962524,0.2274294197559356,0.905091106891632,0.905091106891632,0.0,150.57017517089844,157.0,39926.82421875,0.0,2078.082275390625,1.0,280.2417297363281,282.8535461425781,290.9607849121094,293.4735107421875,293.1499938964844,293.1499938964844,279.95001220703125,35600.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414547681808472,1.0,0.0,0.0,3.649998664855957,3.6500227451324463,8.88952797595266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.31591796875,0.0,1530.1795654296875,1895.4371337890625,0.0,3785.664306640625,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12159000,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.7972155809402466,0.3180771768093109,0.2890139520168304,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3289794921875,0.904017448425293,0.468864381313324,0.4461734592914581,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.9990000128746032,0.7955789566040039,0.4447350800037384,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3287048339844,0.7916770577430725,0.3117076158523559,0.298226535320282,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.328125,0.6838331818580627,0.1987351328134536,0.9099938273429872,285.32891845703125,284.95001220703125,298.1823425292969,288.0072631835937,297.5749206542969,297.30828857421875,284.3301696777344,1.0,0.5516217947006226,0.4153564870357513,0.4153564870357513,1.0,1.0,-2.867283582687378,0.8742580413818359,1.9930254220962524,0.2274294197559356,0.905091106891632,0.905091106891632,0.0,150.57017517089844,157.0,39926.82421875,0.0,2078.082275390625,1.0,280.2417297363281,282.8535461425781,290.9607849121094,293.4735107421875,293.1499938964844,293.1499938964844,279.95001220703125,35600.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414547681808472,1.0,0.0,0.0,3.649998664855957,3.6500227451324463,8.88952797595266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.31591796875,0.0,1530.1795654296875,1895.4371337890625,0.0,3785.664306640625,0.9050233960151672,1.0,0.0,3.0,1.0,0.0
12159060,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.7926921844482422,0.3164335489273071,0.2880803048610687,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466369628906,0.8989109396934509,0.46676966547966,0.4447872042655945,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1464233398437,0.9990000128746032,0.798382043838501,0.4507082998752594,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.7878329753875732,0.3109519779682159,0.2979738414287567,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.6800496578216553,0.1978998780250549,0.9079416394233704,285.146728515625,284.95001220703125,298.1244201660156,287.9848937988281,297.5468444824219,297.29351806640625,284.1448059082031,1.0,0.553497314453125,0.4152570962905884,0.4152570962905884,1.0,1.0,-2.8689117431640625,0.8746031522750854,1.9943084716796875,0.2278093695640564,0.9062709808349608,0.9062709808349608,0.0,153.27210998535156,160.0,40911.55859375,0.0,2094.00830078125,1.0,279.9577331542969,282.63140869140625,291.0384216308594,293.6832580566406,293.1499938964844,293.1499938964844,279.6499938964844,35698.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567533135414124,1.0,0.0,0.0,3.662074089050293,3.6620981693267822,8.948444474299322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.74853515625,0.0,1544.3790283203125,1895.4371337890625,0.0,3923.592529296875,0.9077615141868592,1.0,0.0,3.0,1.0,0.0
12159120,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470642089844,0.7926921844482422,0.3164335489273071,0.2880803048610687,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466369628906,0.8989109396934509,0.46676966547966,0.4447872042655945,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1464233398437,0.9990000128746032,0.798382043838501,0.4507082998752594,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.7878329753875732,0.3109519779682159,0.2979738414287567,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.6800496578216553,0.1978998780250549,0.9079416394233704,285.146728515625,284.95001220703125,298.1244201660156,287.9848937988281,297.5468444824219,297.29351806640625,284.1448059082031,1.0,0.553497314453125,0.4152570962905884,0.4152570962905884,1.0,1.0,-2.8689117431640625,0.8746031522750854,1.9943084716796875,0.2278093695640564,0.9062709808349608,0.9062709808349608,0.0,153.27210998535156,160.0,40911.55859375,0.0,2094.00830078125,1.0,279.9577331542969,282.63140869140625,291.0384216308594,293.6832580566406,293.1499938964844,293.1499938964844,279.6499938964844,35698.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567533135414124,1.0,0.0,0.0,3.662074089050293,3.6620981693267822,8.948444474299322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.74853515625,0.0,1544.3790283203125,1895.4371337890625,0.0,3923.592529296875,0.9077615141868592,1.0,0.0,3.0,1.0,0.0
12159180,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.7855626344680786,0.3135522603988647,0.2858648002147674,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93798828125,0.8911980986595154,0.4632682502269745,0.4419223368167877,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9377136230469,0.9990000128746032,0.7982434630393982,0.4591816961765289,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.7815512418746948,0.309038370847702,0.2965554893016815,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.6739220023155212,0.1961258947849273,0.90166836977005,284.9380798339844,284.95001220703125,298.0639953613281,287.9609069824219,297.5020751953125,297.255859375,283.9358215332031,1.0,0.5550494194030762,0.4151577055454254,0.4151577055454254,1.0,1.0,-2.8637516498565674,0.8724479675292969,1.9913036823272705,0.2271775603294372,0.904424786567688,0.904424786567688,0.0,156.8747100830078,163.0,41799.40625,0.0,2102.9912109375,1.0,279.6580810546875,282.3867492675781,291.0269775390625,293.7505187988281,293.1499938964844,293.1499938964844,279.3500061035156,35904.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735108613967896,1.0,0.0,0.0,3.6663742065429688,3.666398525238037,8.969471991804312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.94189453125,0.0,1550.7452392578125,1895.4371337890625,0.0,4072.065673828125,0.9088559746742249,1.0,0.0,3.0,1.0,0.0
12159240,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.7855626344680786,0.3135522603988647,0.2858648002147674,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93798828125,0.8911980986595154,0.4632682502269745,0.4419223368167877,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9377136230469,0.9990000128746032,0.7982434630393982,0.4591816961765289,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.7815512418746948,0.309038370847702,0.2965554893016815,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.6739220023155212,0.1961258947849273,0.90166836977005,284.9380798339844,284.95001220703125,298.0639953613281,287.9609069824219,297.5020751953125,297.255859375,283.9358215332031,1.0,0.5550494194030762,0.4151577055454254,0.4151577055454254,1.0,1.0,-2.8637516498565674,0.8724479675292969,1.9913036823272705,0.2271775603294372,0.904424786567688,0.904424786567688,0.0,156.8747100830078,163.0,41799.40625,0.0,2102.9912109375,1.0,279.6580810546875,282.3867492675781,291.0269775390625,293.7505187988281,293.1499938964844,293.1499938964844,279.3500061035156,35904.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735108613967896,1.0,0.0,0.0,3.6663742065429688,3.666398525238037,8.969471991804312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.94189453125,0.0,1550.7452392578125,1895.4371337890625,0.0,4072.065673828125,0.9088559746742249,1.0,0.0,3.0,1.0,0.0
12159300,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7875366210937,0.78166264295578,0.3118828535079956,0.284543514251709,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7853698730469,0.8869891166687012,0.4612342417240143,0.4402071535587311,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7840576171875,0.9990000128746032,0.797398030757904,0.4637609720230102,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7876281738281,0.778048574924469,0.3078286349773407,0.2955905795097351,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7917785644531,0.6704529523849487,0.1949993073940277,0.8974028825759888,284.7857971191406,284.95001220703125,298.0328369140625,287.9483337402344,297.47705078125,297.2337341308594,283.77587890625,1.0,0.5556616187095642,0.4151080250740051,0.4151080250740051,1.0,1.0,-2.8593220710754395,0.8706948161125183,1.9886271953582764,0.2265819758176803,0.9018567204475404,0.9018567204475404,0.0,158.78794860839844,163.0,42603.5703125,0.0,2104.92333984375,1.0,279.4008483886719,282.1985168457031,291.0323486328125,293.86016845703125,293.1499938964844,293.1499938964844,279.3500061035156,36043.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828308820724488,1.0,0.0,0.0,3.665154218673706,3.6651785373687744,8.963504001258116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1513671875,0.0,1550.422607421875,1895.4371337890625,0.0,4153.28173828125,0.9086411595344543,1.0,0.0,3.0,1.0,0.0
12159360,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.7775055766105652,0.3100706338882446,0.2830287516117096,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7250366210937,0.8825315237045288,0.4590284824371338,0.4382628202438354,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7247314453125,0.9990000128746032,0.7960891127586365,0.4685696363449096,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7255554199219,0.7743052840232849,0.3064703047275543,0.2944402992725372,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265014648437,0.6667245626449585,0.1937287896871566,0.892362654209137,284.7251281738281,284.95001220703125,298.0010681152344,287.9353332519531,297.4505920410156,297.2097473144531,283.7227783203125,1.0,0.5561447739601135,0.4151153266429901,0.4151153266429901,1.0,1.0,-2.853505849838257,0.8685632944107056,1.9849426746368408,0.22591333091259,0.8997037410736084,0.8997037410736084,0.0,160.7751922607422,166.0,42576.58984375,0.0,2104.8916015625,1.0,279.3580322265625,282.141357421875,290.9877624511719,293.7655944824219,293.1499938964844,293.1499938964844,279.04998779296875,36167.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986733853816986,1.0,0.0,0.0,3.660975456237793,3.660999536514282,8.943075613387919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.712890625,0.0,1546.6690673828125,1895.4371337890625,0.0,4186.9765625,0.9078233242034912,1.0,0.0,3.0,1.0,0.0
12159420,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51220703125,0.7692769169807434,0.3062221705913543,0.279828816652298,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51171875,0.8737079501152039,0.4543327689170837,0.4341282844543457,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.7924339771270752,0.4780928492546081,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122375488281,0.7668545246124268,0.3035105168819427,0.2919107377529144,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51318359375,0.6592029929161072,0.1909295916557312,0.8810619115829468,284.5118103027344,284.95001220703125,297.93560791015625,287.9080810546875,297.396728515625,297.1612548828125,283.50946044921875,1.0,0.556788980960846,0.4151299595832824,0.4151299595832824,1.0,1.0,-2.839517593383789,0.8634552955627441,1.9760624170303345,0.2242288142442703,0.8921325206756592,0.8921325206756592,0.0,164.685546875,169.0,43259.7890625,0.0,2100.58154296875,1.0,279.05816650390625,281.8988342285156,290.9469909667969,293.7684631347656,293.1499938964844,293.1499938964844,279.3500061035156,36470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997040629386902,1.0,0.0,0.0,3.6443378925323486,3.644361972808838,8.861976539265015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.7080078125,0.0,1530.3966064453125,1895.4371337890625,0.0,4274.99658203125,0.9043095111846924,1.0,0.0,3.0,1.0,0.0
12159480,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.51220703125,0.7692769169807434,0.3062221705913543,0.279828816652298,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51171875,0.8737079501152039,0.4543327689170837,0.4341282844543457,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113830566406,0.9990000128746032,0.7924339771270752,0.4780928492546081,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5122375488281,0.7668545246124268,0.3035105168819427,0.2919107377529144,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.51318359375,0.6592029929161072,0.1909295916557312,0.8810619115829468,284.5118103027344,284.95001220703125,297.93560791015625,287.9080810546875,297.396728515625,297.1612548828125,283.50946044921875,1.0,0.556788980960846,0.4151299595832824,0.4151299595832824,1.0,1.0,-2.839517593383789,0.8634552955627441,1.9760624170303345,0.2242288142442703,0.8921325206756592,0.8921325206756592,0.0,164.685546875,169.0,43259.7890625,0.0,2100.58154296875,1.0,279.05816650390625,281.8988342285156,290.9469909667969,293.7684631347656,293.1499938964844,293.1499938964844,279.3500061035156,36470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997040629386902,1.0,0.0,0.0,3.6443378925323486,3.644361972808838,8.861976539265015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.7080078125,0.0,1530.3966064453125,1895.4371337890625,0.0,4274.99658203125,0.9043095111846924,1.0,0.0,3.0,1.0,0.0
12159540,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.7627131342887878,0.303661584854126,0.2772741913795471,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703491210937,0.8665063977241516,0.4508930742740631,0.4306155145168304,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.9990000128746032,0.7902462482452393,0.4860611259937286,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.7608060240745544,0.3014221489429474,0.2897785902023315,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.669677734375,0.6528761982917786,0.1886579990386963,0.8705840706825256,284.6703186035156,284.95001220703125,297.8676452636719,287.879150390625,297.3572998046875,297.1343994140625,283.6711730957031,1.0,0.5572353601455688,0.4151445925235748,0.4151445925235748,1.0,1.0,-2.8266408443450928,0.8587606549263,1.9678802490234373,0.2225791364908218,0.8896925449371338,0.8896925449371338,0.0,167.98011779785156,172.0,41989.07421875,0.0,2095.1533203125,1.0,279.3420715332031,282.1054382324219,290.8251953125,293.4959411621094,293.1499938964844,293.1499938964844,279.6499938964844,36410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818965792655944,1.0,0.0,0.0,3.628250360488892,3.6282742023468018,8.783907787801581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.9208984375,0.0,1512.158447265625,1895.4371337890625,0.0,4145.1875,0.9007077217102051,1.0,0.0,3.0,1.0,0.0
12159600,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.7627131342887878,0.303661584854126,0.2772741913795471,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6703491210937,0.8665063977241516,0.4508930742740631,0.4306155145168304,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.9990000128746032,0.7902462482452393,0.4860611259937286,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6701354980469,0.7608060240745544,0.3014221489429474,0.2897785902023315,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.669677734375,0.6528761982917786,0.1886579990386963,0.8705840706825256,284.6703186035156,284.95001220703125,297.8676452636719,287.879150390625,297.3572998046875,297.1343994140625,283.6711730957031,1.0,0.5572353601455688,0.4151445925235748,0.4151445925235748,1.0,1.0,-2.8266408443450928,0.8587606549263,1.9678802490234373,0.2225791364908218,0.8896925449371338,0.8896925449371338,0.0,167.98011779785156,172.0,41989.07421875,0.0,2095.1533203125,1.0,279.3420715332031,282.1054382324219,290.8251953125,293.4959411621094,293.1499938964844,293.1499938964844,279.6499938964844,36410.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818965792655944,1.0,0.0,0.0,3.628250360488892,3.6282742023468018,8.783907787801581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.9208984375,0.0,1512.158447265625,1895.4371337890625,0.0,4145.1875,0.9007077217102051,1.0,0.0,3.0,1.0,0.0
12159660,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.7584983706474304,0.3022168278694153,0.2758964896202087,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524475097656,0.8616451621055603,0.4486896097660064,0.4284261167049408,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.9990000128746032,0.7900105714797974,0.4918504953384399,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7568910121917725,0.3003140985965729,0.2886538505554199,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85162353515625,0.6485757231712341,0.1871563494205474,0.8636157512664795,284.8524169921875,284.95001220703125,297.79718017578125,287.84844970703125,297.330810546875,297.1269226074219,283.8534851074219,1.0,0.55794358253479,0.4154074490070343,0.4154074490070343,1.0,1.0,-2.819580554962158,0.8567702174186707,1.9628102779388428,0.2223287373781204,0.889899730682373,0.889899730682373,0.0,170.50103759765625,175.0,40789.71484375,0.0,2095.616943359375,1.0,279.6415710449219,282.3326721191406,290.77935791015625,293.3547668457031,293.1499938964844,293.1499938964844,279.95001220703125,36233.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646506309509276,1.0,0.0,0.0,3.6188814640045166,3.618905067443848,8.73860244610114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.2255859375,0.0,1500.5540771484375,1895.4371337890625,0.0,3993.93212890625,0.8985017538070679,1.0,0.0,3.0,1.0,0.0
12159720,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8522033691406,0.7584983706474304,0.3022168278694153,0.2758964896202087,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524475097656,0.8616451621055603,0.4486896097660064,0.4284261167049408,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.9990000128746032,0.7900105714797974,0.4918504953384399,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8521728515625,0.7568910121917725,0.3003140985965729,0.2886538505554199,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.85162353515625,0.6485757231712341,0.1871563494205474,0.8636157512664795,284.8524169921875,284.95001220703125,297.79718017578125,287.84844970703125,297.330810546875,297.1269226074219,283.8534851074219,1.0,0.55794358253479,0.4154074490070343,0.4154074490070343,1.0,1.0,-2.819580554962158,0.8567702174186707,1.9628102779388428,0.2223287373781204,0.889899730682373,0.889899730682373,0.0,170.50103759765625,175.0,40789.71484375,0.0,2095.616943359375,1.0,279.6415710449219,282.3326721191406,290.77935791015625,293.3547668457031,293.1499938964844,293.1499938964844,279.95001220703125,36233.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646506309509276,1.0,0.0,0.0,3.6188814640045166,3.618905067443848,8.73860244610114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.2255859375,0.0,1500.5540771484375,1895.4371337890625,0.0,3993.93212890625,0.8985017538070679,1.0,0.0,3.0,1.0,0.0
12159780,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.7552337646484375,0.301250696182251,0.275036871433258,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8577679395675659,0.4470655620098114,0.4268858134746551,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.9990000128746032,0.7907607555389404,0.4968417286872864,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.753922700881958,0.2997064292430877,0.2880797982215881,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.6452906727790833,0.1861192882061004,0.8589766621589661,285.0362548828125,284.95001220703125,297.72418212890625,287.81597900390625,297.3095703125,297.1280212402344,284.0373840332031,1.0,0.5590041279792786,0.4156702756881714,0.4156702756881714,1.0,1.0,-2.8164267539978027,0.856228768825531,1.960197925567627,0.2226555347442627,0.8925727009773254,0.8925727009773254,0.0,172.810791015625,178.0,39668.140625,0.0,2101.5029296875,1.0,279.9414978027344,282.5592346191406,290.7552185058594,293.2561950683594,293.1499938964844,293.1499938964844,280.25,36004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949661135673523,1.0,0.0,0.0,3.61804461479187,3.618068218231201,8.734561447454325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.751953125,0.0,1497.9375,1895.4371337890625,0.0,3859.90869140625,0.8981580138206482,1.0,0.0,3.0,1.0,0.0
12159840,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.7552337646484375,0.301250696182251,0.275036871433258,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03631591796875,0.8577679395675659,0.4470655620098114,0.4268858134746551,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.9990000128746032,0.7907607555389404,0.4968417286872864,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0360412597656,0.753922700881958,0.2997064292430877,0.2880797982215881,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03546142578125,0.6452906727790833,0.1861192882061004,0.8589766621589661,285.0362548828125,284.95001220703125,297.72418212890625,287.81597900390625,297.3095703125,297.1280212402344,284.0373840332031,1.0,0.5590041279792786,0.4156702756881714,0.4156702756881714,1.0,1.0,-2.8164267539978027,0.856228768825531,1.960197925567627,0.2226555347442627,0.8925727009773254,0.8925727009773254,0.0,172.810791015625,178.0,39668.140625,0.0,2101.5029296875,1.0,279.9414978027344,282.5592346191406,290.7552185058594,293.2561950683594,293.1499938964844,293.1499938964844,280.25,36004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949661135673523,1.0,0.0,0.0,3.61804461479187,3.618068218231201,8.734561447454325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.751953125,0.0,1497.9375,1895.4371337890625,0.0,3859.90869140625,0.8981580138206482,1.0,0.0,3.0,1.0,0.0
12159900,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711730957031,0.7536967396736145,0.3008518815040588,0.274673193693161,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1731872558594,0.8559345006942749,0.4463607966899872,0.4262118637561798,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746520996094,0.9990000128746032,0.7912940382957458,0.4993119239807129,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.171142578125,0.7525508999824524,0.2994978725910187,0.2878851890563965,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.6438026428222656,0.1857001930475235,0.857138991355896,285.1728820800781,284.95001220703125,297.686767578125,287.799072265625,297.2994689941406,297.1297302246094,284.1816711425781,1.0,0.559654176235199,0.4158017039299011,0.4158017039299011,1.0,1.0,-2.8157050609588623,0.8562714457511902,1.959433555603028,0.2229404151439666,0.8953737616539001,0.8953737616539001,0.0,173.9939727783203,178.0,38731.05078125,0.0,2105.990234375,1.0,280.1978759765625,282.7358093261719,290.7182922363281,293.1131591796875,293.1499938964844,293.1499938964844,280.25,35866.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406241178512572,1.0,0.0,0.0,3.620953559875488,3.6209774017333984,8.748613140596717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.021484375,0.0,1500.1005859375,1895.4371337890625,0.0,3778.1181640625,0.8987469673156738,1.0,0.0,3.0,1.0,0.0
12159960,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.21905517578125,0.7523431777954102,0.300534188747406,0.2744355201721191,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2193298339844,0.8542763590812683,0.4457488656044006,0.4256795942783355,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2195129394531,0.9990000128746032,0.791938066482544,0.5016641020774841,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21905517578125,0.7513391971588135,0.2993652820587158,0.2877975702285766,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.218505859375,0.6424798965454102,0.1853516697883606,0.8557186126708984,285.21929931640625,284.95001220703125,297.6487121582031,287.7816772460937,297.2899475097656,297.1326599121094,284.2203674316406,1.0,0.5603902339935303,0.4158497154712677,0.4158497154712677,1.0,1.0,-2.81579327583313,0.8564257621765137,1.959367513656616,0.2231481820344925,0.8976809978485107,0.8976809978485107,0.0,175.15463256835938,166.0,38601.1328125,0.0,2111.708984375,1.0,280.2416076660156,282.7830505371094,290.73028564453125,293.1652526855469,293.1499938964844,293.1499938964844,280.54998779296875,35752.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936686396598816,1.0,0.0,0.0,3.6266143321990967,3.626637935638428,8.775987794251705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.69091796875,0.0,1505.4637451171875,1895.4371337890625,0.0,3742.2724609375,0.8998969197273254,1.0,0.0,3.0,1.0,0.0
12160020,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7539099454879761,0.2999551594257355,0.2738116681575775,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39373779296875,0.8559204936027527,0.4445970952510834,0.4244827926158905,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938293457031,0.9990000128746032,0.7943799495697021,0.4973111450672149,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7531955242156982,0.2991575598716736,0.2874930202960968,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.6434805393218994,0.184728592634201,0.8523868918418884,285.3937072753906,284.95001220703125,297.5707092285156,287.7455139160156,297.2740478515625,297.1438903808594,284.3943786621094,1.0,0.5569632053375244,0.4159457385540008,0.4159457385540008,1.0,1.0,-2.804020404815674,0.8523050546646118,1.951715350151062,0.2220148146152496,0.905070960521698,0.905070960521698,0.0,172.6063232421875,169.0,37461.80078125,0.0,2080.080810546875,1.0,280.5416259765625,282.9974670410156,290.6990051269531,293.0682067871094,293.1499938964844,293.1499938964844,280.25,35503.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246925115585328,1.0,0.0,0.0,3.64455246925354,3.64457631111145,8.863019616001111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7294921875,0.0,1523.4031982421875,1895.4371337890625,0.0,3632.399169921875,0.9037340879440308,1.0,0.0,3.0,1.0,0.0
12160080,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7539099454879761,0.2999551594257355,0.2738116681575775,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39373779296875,0.8559204936027527,0.4445970952510834,0.4244827926158905,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3938293457031,0.9990000128746032,0.7943799495697021,0.4973111450672149,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7531955242156982,0.2991575598716736,0.2874930202960968,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.6434805393218994,0.184728592634201,0.8523868918418884,285.3937072753906,284.95001220703125,297.5707092285156,287.7455139160156,297.2740478515625,297.1438903808594,284.3943786621094,1.0,0.5569632053375244,0.4159457385540008,0.4159457385540008,1.0,1.0,-2.804020404815674,0.8523050546646118,1.951715350151062,0.2220148146152496,0.905070960521698,0.905070960521698,0.0,172.6063232421875,169.0,37461.80078125,0.0,2080.080810546875,1.0,280.5416259765625,282.9974670410156,290.6990051269531,293.0682067871094,293.1499938964844,293.1499938964844,280.25,35503.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246925115585328,1.0,0.0,0.0,3.64455246925354,3.64457631111145,8.863019616001111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.7294921875,0.0,1523.4031982421875,1895.4371337890625,0.0,3632.399169921875,0.9037340879440308,1.0,0.0,3.0,1.0,0.0
12160140,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976318359375,0.7528548240661621,0.2979894578456878,0.2724781930446625,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.8548011779785156,0.4420511722564697,0.4225503206253052,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966857910156,0.9990000128746032,0.7954961657524109,0.4970376491546631,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976318359375,0.7526566386222839,0.2979575991630554,0.2866987287998199,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986999511719,0.6425050497055054,0.1835006475448608,0.8479297161102295,285.1971740722656,284.95001220703125,297.4902038574219,287.7074584960937,297.2469177246094,297.1402587890625,284.1946716308594,1.0,0.555597722530365,0.4160417318344116,0.4160417318344116,1.0,1.0,-2.7934513092041016,0.8486431241035461,1.9448081254959104,0.220798447728157,0.9068166613578796,0.9068166613578796,0.0,172.08871459960938,172.0,38301.234375,0.0,2060.3330078125,1.0,280.2578125,282.7632141113281,290.7613220214844,293.2506103515625,293.1499938964844,293.1499938964844,279.95001220703125,35614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401041865348816,1.0,0.0,0.0,3.6597747802734375,3.659798860549927,8.937211077864049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.37890625,0.0,1541.1805419921875,1895.4371337890625,0.0,3773.39208984375,0.9071873426437378,1.0,0.0,3.0,1.0,0.0
12160200,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976318359375,0.7528548240661621,0.2979894578456878,0.2724781930446625,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971130371094,0.8548011779785156,0.4420511722564697,0.4225503206253052,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1966857910156,0.9990000128746032,0.7954961657524109,0.4970376491546631,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976318359375,0.7526566386222839,0.2979575991630554,0.2866987287998199,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986999511719,0.6425050497055054,0.1835006475448608,0.8479297161102295,285.1971740722656,284.95001220703125,297.4902038574219,287.7074584960937,297.2469177246094,297.1402587890625,284.1946716308594,1.0,0.555597722530365,0.4160417318344116,0.4160417318344116,1.0,1.0,-2.7934513092041016,0.8486431241035461,1.9448081254959104,0.220798447728157,0.9068166613578796,0.9068166613578796,0.0,172.08871459960938,172.0,38301.234375,0.0,2060.3330078125,1.0,280.2578125,282.7632141113281,290.7613220214844,293.2506103515625,293.1499938964844,293.1499938964844,279.95001220703125,35614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401041865348816,1.0,0.0,0.0,3.6597747802734375,3.659798860549927,8.937211077864049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.37890625,0.0,1541.1805419921875,1895.4371337890625,0.0,3773.39208984375,0.9071873426437378,1.0,0.0,3.0,1.0,0.0
12160260,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7485682368278503,0.2947929203510284,0.2699135839939117,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.850310206413269,0.438129723072052,0.4192166030406952,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783935546875,0.9990000128746032,0.7933129668235779,0.5011982917785645,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7490730285644531,0.2956530153751373,0.2848328351974487,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.6388370394706726,0.1814280152320861,0.8398969769477844,284.9789123535156,284.95001220703125,297.4071655273437,287.6674499511719,297.2029113769531,297.1133728027344,283.9762268066406,1.0,0.5548673272132874,0.4162703156471252,0.4162703156471252,1.0,1.0,-2.779470205307007,0.844021201133728,1.9354490041732788,0.2194516062736511,0.905450403690338,0.905450403690338,0.0,173.61988830566406,160.0,39091.78515625,0.0,2044.8975830078125,1.0,279.9580993652344,282.5103454589844,290.7350158691406,293.2960205078125,293.1499938964844,293.1499938964844,279.6499938964844,35832.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572561383247375,1.0,0.0,0.0,3.666800737380981,3.666824817657471,8.971558713710692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.4189453125,0.0,1550.6817626953125,1895.4371337890625,0.0,3928.089599609375,0.9088999629020692,1.0,0.0,3.0,1.0,0.0
12160320,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7485682368278503,0.2947929203510284,0.2699135839939117,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97882080078125,0.850310206413269,0.438129723072052,0.4192166030406952,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783935546875,0.9990000128746032,0.7933129668235779,0.5011982917785645,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9794006347656,0.7490730285644531,0.2956530153751373,0.2848328351974487,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805908203125,0.6388370394706726,0.1814280152320861,0.8398969769477844,284.9789123535156,284.95001220703125,297.4071655273437,287.6674499511719,297.2029113769531,297.1133728027344,283.9762268066406,1.0,0.5548673272132874,0.4162703156471252,0.4162703156471252,1.0,1.0,-2.779470205307007,0.844021201133728,1.9354490041732788,0.2194516062736511,0.905450403690338,0.905450403690338,0.0,173.61988830566406,160.0,39091.78515625,0.0,2044.8975830078125,1.0,279.9580993652344,282.5103454589844,290.7350158691406,293.2960205078125,293.1499938964844,293.1499938964844,279.6499938964844,35832.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572561383247375,1.0,0.0,0.0,3.666800737380981,3.666824817657471,8.971558713710692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.4189453125,0.0,1550.6817626953125,1895.4371337890625,0.0,3928.089599609375,0.9088999629020692,1.0,0.0,3.0,1.0,0.0
12160380,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7508239746094,0.746992290019989,0.2909943163394928,0.2665795087814331,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501220703125,0.8490878343582153,0.4334566593170166,0.4149300754070282,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.9990000128746032,0.789863109588623,0.4982955753803253,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7508239746094,0.7481834888458252,0.2926977872848511,0.2821305394172668,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75225830078125,0.6372058391571045,0.1787782311439514,0.8283438682556152,284.750244140625,284.95001220703125,297.3216552734375,287.62548828125,297.1540222167969,297.08056640625,283.7468566894531,1.0,0.5492652654647827,0.4164988994598388,0.4164988994598388,1.0,1.0,-2.749711751937866,0.8335788249969482,1.916132926940918,0.215987280011177,0.900974988937378,0.900974988937378,0.0,171.13336181640625,148.0,39672.40625,0.0,1985.479248046875,1.0,279.6580810546875,282.2509765625,290.6784973144531,293.2848815917969,293.1499938964844,293.1499938964844,279.3500061035156,36111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707646369934082,1.0,0.0,0.0,3.663600444793701,3.6636245250701904,8.955905173024803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.6337890625,0.0,1549.18701171875,1895.4371337890625,0.0,4047.940673828125,0.908367931842804,1.0,0.0,3.0,1.0,0.0
12160440,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7508239746094,0.746992290019989,0.2909943163394928,0.2665795087814331,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501220703125,0.8490878343582153,0.4334566593170166,0.4149300754070282,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.74957275390625,0.9990000128746032,0.789863109588623,0.4982955753803253,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7508239746094,0.7481834888458252,0.2926977872848511,0.2821305394172668,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75225830078125,0.6372058391571045,0.1787782311439514,0.8283438682556152,284.750244140625,284.95001220703125,297.3216552734375,287.62548828125,297.1540222167969,297.08056640625,283.7468566894531,1.0,0.5492652654647827,0.4164988994598388,0.4164988994598388,1.0,1.0,-2.749711751937866,0.8335788249969482,1.916132926940918,0.215987280011177,0.900974988937378,0.900974988937378,0.0,171.13336181640625,148.0,39672.40625,0.0,1985.479248046875,1.0,279.6580810546875,282.2509765625,290.6784973144531,293.2848815917969,293.1499938964844,293.1499938964844,279.3500061035156,36111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707646369934082,1.0,0.0,0.0,3.663600444793701,3.6636245250701904,8.955905173024803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.6337890625,0.0,1549.18701171875,1895.4371337890625,0.0,4047.940673828125,0.908367931842804,1.0,0.0,3.0,1.0,0.0
12160500,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888977050781,0.7471605539321899,0.288984090089798,0.2647734880447387,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5862731933594,0.8495948314666748,0.4309610724449157,0.4125919640064239,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5842590332031,0.9990000128746032,0.7884742617607117,0.4945689737796783,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5888366699219,0.7486734390258789,0.2910793721675873,0.280595988035202,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942077636719,0.6371049880981445,0.1773304790258407,0.8217384815216064,284.5866394042969,284.95001220703125,297.2779541015625,287.6037292480469,297.1312866210937,297.06707763671875,283.5749816894531,1.0,0.5452566146850586,0.4166131913661957,0.4166131913661957,1.0,1.0,-2.730475425720215,0.8267500400543213,1.903725266456604,0.2135431617498397,0.8969705700874329,0.8969705700874329,0.0,168.63204956054688,148.0,40286.69140625,0.0,1943.4964599609373,1.0,279.4009704589844,282.0540466308594,290.6722717285156,293.3685607910156,293.1499938964844,293.1499938964844,279.3500061035156,36283.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783775806427002,1.0,0.0,0.0,3.657715559005737,3.6577396392822266,8.927156045501761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.65625,0.0,1543.8968505859375,1895.4371337890625,0.0,4114.6044921875,0.9071321487426758,1.0,0.0,3.0,1.0,0.0
12160560,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.51446533203125,0.7476752400398254,0.2868841886520386,0.262811928987503,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5137023925781,0.8505417108535767,0.4283471405506134,0.4100649058818817,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5131225585937,0.9990000128746032,0.7873210310935974,0.4898432195186615,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.51446533203125,0.7495275139808655,0.2893596887588501,0.278908371925354,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160217285156,0.6372759938240051,0.1758049875497818,0.8145756721496582,284.5138244628906,284.95001220703125,297.2336120605469,287.5814819335937,297.1093139648437,297.0548095703125,283.5101318359375,1.0,0.5405977368354797,0.4169280529022217,0.4169280529022217,1.0,1.0,-2.708770036697388,0.8194376230239868,1.8893325328826904,0.2111537605524063,0.8932851552963257,0.8932851552963257,0.0,165.5806427001953,151.0,40077.6953125,0.0,1895.68212890625,1.0,279.35821533203125,281.9886779785156,290.6171569824219,293.25177001953125,293.1499938964844,293.1499938964844,279.6499938964844,36441.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980552852153778,1.0,0.0,0.0,3.6481900215148926,3.648214101791382,8.880720088200178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.80419921875,0.0,1534.457763671875,1895.4371337890625,0.0,4133.52734375,0.9051454067230223,1.0,0.0,3.0,1.0,0.0
12160620,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.7470226287841797,0.2841137051582336,0.2598409056663513,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6569519042969,0.8501409888267517,0.4245161712169647,0.4059503078460693,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570129394531,0.9990000128746032,0.7875866889953613,0.4856375455856323,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568603515625,0.7492472529411316,0.286887913942337,0.2761905193328857,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.6359834671020508,0.173404723405838,0.8024197220802307,284.65692138671875,284.95001220703125,297.14306640625,287.5354309082031,297.0790405273437,297.05047607421875,283.6571350097656,1.0,0.5351030826568604,0.4175577759742737,0.4175577759742737,1.0,1.0,-2.677307605743408,0.8092759251594543,1.8680317401885984,0.207818791270256,0.8905460834503174,0.8905460834503174,0.0,162.44863891601562,154.0,38645.46875,0.0,1833.4620361328125,1.0,279.6421203613281,282.1832275390625,290.4685363769531,292.94091796875,293.1499938964844,293.1499938964844,279.95001220703125,36408.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626327753067015,1.0,0.0,0.0,3.632212638854981,3.6322367191314697,8.803104378785065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.55615234375,0.0,1516.510498046875,1895.4371337890625,0.0,3976.01953125,0.9015883207321168,1.0,0.0,3.0,1.0,0.0
12160680,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568298339844,0.7470226287841797,0.2841137051582336,0.2598409056663513,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6569519042969,0.8501409888267517,0.4245161712169647,0.4059503078460693,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570129394531,0.9990000128746032,0.7875866889953613,0.4856375455856323,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6568603515625,0.7492472529411316,0.286887913942337,0.2761905193328857,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.6359834671020508,0.173404723405838,0.8024197220802307,284.65692138671875,284.95001220703125,297.14306640625,287.5354309082031,297.0790405273437,297.05047607421875,283.6571350097656,1.0,0.5351030826568604,0.4175577759742737,0.4175577759742737,1.0,1.0,-2.677307605743408,0.8092759251594543,1.8680317401885984,0.207818791270256,0.8905460834503174,0.8905460834503174,0.0,162.44863891601562,154.0,38645.46875,0.0,1833.4620361328125,1.0,279.6421203613281,282.1832275390625,290.4685363769531,292.94091796875,293.1499938964844,293.1499938964844,279.95001220703125,36408.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626327753067015,1.0,0.0,0.0,3.632212638854981,3.6322367191314697,8.803104378785065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.55615234375,0.0,1516.510498046875,1895.4371337890625,0.0,3976.01953125,0.9015883207321168,1.0,0.0,3.0,1.0,0.0
12160740,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82958984375,0.7464258074760437,0.2824829816818237,0.2581569850444793,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8298034667969,0.8494141101837158,0.4219423532485962,0.4032636284828186,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299255371094,0.9990000128746032,0.7892254590988159,0.4837068617343902,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82958984375,0.748769998550415,0.2853756248950958,0.2745442688465118,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.6346959471702576,0.171751394867897,0.7941128611564636,284.82977294921875,284.95001220703125,297.04998779296875,287.4873046875,297.05743408203125,297.05975341796875,283.8304443359375,1.0,0.5318126082420349,0.4181874990463257,0.4181874990463257,1.0,1.0,-2.657766580581665,0.803485095500946,1.854281544685364,0.2062956839799881,0.890379786491394,0.890379786491394,0.0,160.8429718017578,157.0,37342.49609375,0.0,1796.98046875,1.0,279.94158935546875,282.4032897949219,290.4026184082031,292.7709350585937,293.1499938964844,293.1499938964844,280.25,36251.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420487880706788,1.0,0.0,0.0,3.622196912765503,3.622220754623413,8.754622626838682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.75537109375,0.0,1504.322509765625,1895.4371337890625,0.0,3791.0576171875,0.8992524147033691,1.0,0.0,3.0,1.0,0.0
