time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160800,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82958984375,0.7464258074760437,0.2824829816818237,0.2581569850444793,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8298034667969,0.8494141101837158,0.4219423532485962,0.4032636284828186,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8299255371094,0.9990000128746032,0.7892254590988159,0.4837068617343902,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82958984375,0.748769998550415,0.2853756248950958,0.2745442688465118,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.6346959471702576,0.171751394867897,0.7941128611564636,284.82977294921875,284.95001220703125,297.04998779296875,287.4873046875,297.05743408203125,297.05975341796875,283.8304443359375,1.0,0.5318126082420349,0.4181874990463257,0.4181874990463257,1.0,1.0,-2.657766580581665,0.803485095500946,1.854281544685364,0.2062956839799881,0.890379786491394,0.890379786491394,0.0,160.8429718017578,157.0,37342.49609375,0.0,1796.98046875,1.0,279.94158935546875,282.4032897949219,290.4026184082031,292.7709350585937,293.1499938964844,293.1499938964844,280.25,36251.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420487880706788,1.0,0.0,0.0,3.622196912765503,3.622220754623413,8.754622626838682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.75537109375,0.0,1504.322509765625,1895.4371337890625,0.0,3791.0576171875,0.8992524147033691,1.0,0.0,3.0,1.0,0.0
12160860,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080261230469,0.7453773617744446,0.2813113331794739,0.2570295929908752,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.8480542302131653,0.4199478328227997,0.4012817442417145,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.9990000128746032,0.7910972237586975,0.4837369322776794,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080261230469,0.7478330731391907,0.2843503654003143,0.2734850645065307,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.6332046389579773,0.170533001422882,0.7882443070411682,285.0082092285156,284.95001220703125,296.9544677734375,287.4375305175781,297.0376892089844,297.07281494140625,284.00909423828125,1.0,0.5301759839057922,0.4190217852592468,0.4190217852592468,1.0,1.0,-2.64573621749878,0.8009031414985657,1.8448331356048584,0.2063187062740326,0.8926339149475098,0.8926339149475098,0.0,160.4350128173828,160.0,36152.44140625,0.0,1777.36181640625,1.0,280.2415466308594,282.6259460449219,290.363037109375,292.6513061523437,293.1499938964844,293.1499938964844,280.54998779296875,36036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241584539413452,1.0,0.0,0.0,3.620171070098877,3.620194911956787,8.744833053242473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.32275390625,0.0,1500.50244140625,1895.4371337890625,0.0,3627.48486328125,0.8986539840698242,1.0,0.0,3.0,1.0,0.0
12160920,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080261230469,0.7453773617744446,0.2813113331794739,0.2570295929908752,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0082397460937,0.8480542302131653,0.4199478328227997,0.4012817442417145,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0084228515625,0.9990000128746032,0.7910972237586975,0.4837369322776794,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0080261230469,0.7478330731391907,0.2843503654003143,0.2734850645065307,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074462890625,0.6332046389579773,0.170533001422882,0.7882443070411682,285.0082092285156,284.95001220703125,296.9544677734375,287.4375305175781,297.0376892089844,297.07281494140625,284.00909423828125,1.0,0.5301759839057922,0.4190217852592468,0.4190217852592468,1.0,1.0,-2.64573621749878,0.8009031414985657,1.8448331356048584,0.2063187062740326,0.8926339149475098,0.8926339149475098,0.0,160.4350128173828,160.0,36152.44140625,0.0,1777.36181640625,1.0,280.2415466308594,282.6259460449219,290.363037109375,292.6513061523437,293.1499938964844,293.1499938964844,280.54998779296875,36036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241584539413452,1.0,0.0,0.0,3.620171070098877,3.620194911956787,8.744833053242473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.32275390625,0.0,1500.50244140625,1895.4371337890625,0.0,3627.48486328125,0.8986539840698242,1.0,0.0,3.0,1.0,0.0
12160980,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18927001953125,0.7437713146209717,0.2803640365600586,0.2561688721179962,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18951416015625,0.8460139036178589,0.4182526469230652,0.3996604382991791,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.9990000128746032,0.7927687168121338,0.4854239225387573,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18927001953125,0.746362566947937,0.2835859954357147,0.2727439105510711,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.6313930749893188,0.1695597618818283,0.7837987542152405,285.1894836425781,284.95001220703125,296.8565673828125,287.38671875,297.0167236328125,297.0853576660156,284.19061279296875,1.0,0.5297248959541321,0.4198561012744903,0.4198561012744903,1.0,1.0,-2.63854455947876,0.8001155853271484,1.8384290933609009,0.2070585936307907,0.8973221182823181,0.8973221182823181,0.0,160.9835205078125,163.0,35056.37109375,0.0,1769.265625,1.0,280.54150390625,282.8492431640625,290.3246154785156,292.5440673828125,293.1499938964844,293.1499938964844,280.8500061035156,35791.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089013338088988,1.0,0.0,0.0,3.627253532409668,3.627277135848999,8.779081781540299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.921875,0.0,1506.4573974609375,1895.4371337890625,0.0,3486.405029296875,0.9000670909881592,1.0,0.0,3.0,1.0,0.0
12161040,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18927001953125,0.7437713146209717,0.2803640365600586,0.2561688721179962,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18951416015625,0.8460139036178589,0.4182526469230652,0.3996604382991791,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.189697265625,0.9990000128746032,0.7927687168121338,0.4854239225387573,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18927001953125,0.746362566947937,0.2835859954357147,0.2727439105510711,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.6313930749893188,0.1695597618818283,0.7837987542152405,285.1894836425781,284.95001220703125,296.8565673828125,287.38671875,297.0167236328125,297.0853576660156,284.19061279296875,1.0,0.5297248959541321,0.4198561012744903,0.4198561012744903,1.0,1.0,-2.63854455947876,0.8001155853271484,1.8384290933609009,0.2070585936307907,0.8973221182823181,0.8973221182823181,0.0,160.9835205078125,163.0,35056.37109375,0.0,1769.265625,1.0,280.54150390625,282.8492431640625,290.3246154785156,292.5440673828125,293.1499938964844,293.1499938964844,280.8500061035156,35791.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089013338088988,1.0,0.0,0.0,3.627253532409668,3.627277135848999,8.779081781540299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.921875,0.0,1506.4573974609375,1895.4371337890625,0.0,3486.405029296875,0.9000670909881592,1.0,0.0,3.0,1.0,0.0
12161100,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.7427415251731873,0.2799401581287384,0.2557705044746399,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309326171875,0.8447355031967163,0.4174724817276001,0.3989036083221435,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.9990000128746032,0.7934843301773071,0.4868092834949493,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.7454153895378113,0.2832613289356231,0.2724275588989258,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3236083984375,0.630340039730072,0.1691262125968933,0.7818548679351807,285.3305969238281,284.95001220703125,296.8067932128906,287.36090087890625,297.0053100585937,297.0906677246094,284.3405456542969,1.0,0.5298269391059875,0.4202732443809509,0.4202732443809509,1.0,1.0,-2.636103868484497,0.8001468181610107,1.835957169532776,0.2075953781604766,0.9012123346328736,0.9012123346328736,0.0,161.5574188232422,163.0,34260.60546875,0.0,1768.2666015625,1.0,280.7981872558594,283.0323486328125,290.2779235839844,292.3976135253906,293.1499938964844,293.1499938964844,280.8500061035156,35649.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995960354804993,1.0,0.0,0.0,3.6342272758483887,3.634251117706299,8.812871783447918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.2744140625,0.0,1513.076416015625,1895.4371337890625,0.0,3399.818359375,0.90156352519989,1.0,0.0,3.0,1.0,0.0
12161160,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780212402344,0.7417587637901306,0.2795921266078949,0.2554922103881836,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782958984375,0.8434759974479675,0.4167783558368683,0.3982806205749511,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37847900390625,0.9990000128746032,0.7941964864730835,0.4883366525173187,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.7444905042648315,0.2830041050910949,0.2722102701663971,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3774108886719,0.6293178200721741,0.1687453538179397,0.7802480459213257,285.3782653808594,284.95001220703125,296.7564697265625,287.3348693847656,296.9939270019531,297.09637451171875,284.3792724609375,1.0,0.530116617679596,0.4204923808574676,0.4204923808574676,1.0,1.0,-2.6346631050109863,0.8001337051391602,1.8345293998718264,0.207858458161354,0.9045973420143129,0.9045973420143129,0.0,162.23545837402344,166.0,34152.95703125,0.0,1769.2010498046875,1.0,280.8415832519531,283.079345703125,290.2843933105469,292.4465637207031,293.1499938964844,293.1499938964844,280.54998779296875,35531.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958752751350403,1.0,0.0,0.0,3.644033193588257,3.644057035446167,8.860494062901125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.2880859375,0.0,1523.0391845703125,1895.4371337890625,0.0,3365.106201171875,0.9036392569541932,1.0,0.0,3.0,1.0,0.0
12161220,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.7381195425987244,0.2774272263050079,0.2540829181671142,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758117675781,0.8393338322639465,0.4139162600040436,0.3961564600467682,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17535400390625,0.9990000128746032,0.7924776077270508,0.4933602213859558,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763916015625,0.7412093281745911,0.281433641910553,0.2711707055568695,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.6260629892349243,0.1672975867986679,0.7753168344497681,285.1759033203125,284.95001220703125,296.6543273925781,287.2821044921875,296.95361328125,297.08331298828125,284.1732177734375,1.0,0.5309253931045532,0.4209306836128235,0.4209306836128235,1.0,1.0,-2.6292850971221924,0.7991120219230652,1.8301730155944824,0.2080388069152832,0.9060308933258056,0.9060308933258056,0.0,164.4664306640625,169.0,34839.87890625,0.0,1771.32958984375,1.0,280.5577697753906,282.8381042480469,290.3432312011719,292.6217346191406,293.1499938964844,293.1499938964844,280.25,35645.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131174683570862,1.0,0.0,0.0,3.658206224441528,3.6582303047180176,8.929551995606744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.271484375,0.0,1539.657470703125,1895.4371337890625,0.0,3525.512451171875,0.9068565964698792,1.0,0.0,3.0,1.0,0.0
12161280,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.7381195425987244,0.2774272263050079,0.2540829181671142,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1758117675781,0.8393338322639465,0.4139162600040436,0.3961564600467682,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17535400390625,0.9990000128746032,0.7924776077270508,0.4933602213859558,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763916015625,0.7412093281745911,0.281433641910553,0.2711707055568695,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.6260629892349243,0.1672975867986679,0.7753168344497681,285.1759033203125,284.95001220703125,296.6543273925781,287.2821044921875,296.95361328125,297.08331298828125,284.1732177734375,1.0,0.5309253931045532,0.4209306836128235,0.4209306836128235,1.0,1.0,-2.6292850971221924,0.7991120219230652,1.8301730155944824,0.2080388069152832,0.9060308933258056,0.9060308933258056,0.0,164.4664306640625,169.0,34839.87890625,0.0,1771.32958984375,1.0,280.5577697753906,282.8381042480469,290.3432312011719,292.6217346191406,293.1499938964844,293.1499938964844,280.25,35645.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131174683570862,1.0,0.0,0.0,3.658206224441528,3.6582303047180176,8.929551995606744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.271484375,0.0,1539.657470703125,1895.4371337890625,0.0,3525.512451171875,0.9068565964698792,1.0,0.0,3.0,1.0,0.0
12161340,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561767578125,0.7322987914085388,0.2740193009376526,0.2513859272003174,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95556640625,0.8330521583557129,0.4096695780754089,0.3925752937793731,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550476074219,0.9990000128746032,0.787264883518219,0.5007789134979248,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.7359538674354553,0.2787732183933258,0.2690238356590271,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.6209049224853516,0.1650200188159942,0.7666189074516296,284.9556579589844,284.95001220703125,296.5502624511719,287.2284240722656,296.89923095703125,297.0506591796875,283.95281982421875,1.0,0.5315995216369629,0.4213689863681793,0.4213689863681793,1.0,1.0,-2.617629051208496,0.7957494854927063,1.821879506111145,0.2072501480579376,0.9043378233909608,0.9043378233909608,0.0,167.67776489257812,157.0,35587.61328125,0.0,1768.65673828125,1.0,280.2581481933594,282.5836486816406,290.3042297363281,292.6517028808594,293.1499938964844,293.1499938964844,279.95001220703125,35866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321249127388,1.0,0.0,0.0,3.663974285125733,3.6639983654022217,8.957733825809555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.60205078125,0.0,1547.76953125,1895.4371337890625,0.0,3700.602783203125,0.9082910418510436,1.0,0.0,3.0,1.0,0.0
12161400,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561767578125,0.7322987914085388,0.2740193009376526,0.2513859272003174,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95556640625,0.8330521583557129,0.4096695780754089,0.3925752937793731,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550476074219,0.9990000128746032,0.787264883518219,0.5007789134979248,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9561462402344,0.7359538674354553,0.2787732183933258,0.2690238356590271,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95751953125,0.6209049224853516,0.1650200188159942,0.7666189074516296,284.9556579589844,284.95001220703125,296.5502624511719,287.2284240722656,296.89923095703125,297.0506591796875,283.95281982421875,1.0,0.5315995216369629,0.4213689863681793,0.4213689863681793,1.0,1.0,-2.617629051208496,0.7957494854927063,1.821879506111145,0.2072501480579376,0.9043378233909608,0.9043378233909608,0.0,167.67776489257812,157.0,35587.61328125,0.0,1768.65673828125,1.0,280.2581481933594,282.5836486816406,290.3042297363281,292.6517028808594,293.1499938964844,293.1499938964844,279.95001220703125,35866.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321249127388,1.0,0.0,0.0,3.663974285125733,3.6639983654022217,8.957733825809555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.60205078125,0.0,1547.76953125,1895.4371337890625,0.0,3700.602783203125,0.9082910418510436,1.0,0.0,3.0,1.0,0.0
12161460,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7288818359375,0.7295041680335999,0.2700326144695282,0.2479150295257568,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.830430805683136,0.4046967029571533,0.3880383372306824,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7275085449219,0.9990000128746032,0.780621349811554,0.500031054019928,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.7337726950645447,0.2755020260810852,0.2660547792911529,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.6180306673049927,0.162223070859909,0.7545255422592163,284.72821044921875,284.95001220703125,296.4444274902344,287.1739807128906,296.845947265625,297.0199279785156,283.7248229980469,1.0,0.5268537402153015,0.4218373894691467,0.4218373894691467,1.0,1.0,-2.589029312133789,0.786111056804657,1.8029181957244875,0.2041268497705459,0.899580717086792,0.899580717086792,0.0,166.33920288085938,145.0,36175.08984375,0.0,1721.3955078125,1.0,279.9580993652344,282.3252258300781,290.2338562011719,292.6261291503906,293.1499938964844,293.1499938964844,279.6499938964844,36146.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471416473388672,1.0,0.0,0.0,3.6594784259796143,3.659502506256104,8.935763844419853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.17626953125,0.0,1544.83740234375,1895.4371337890625,0.0,3837.17578125,0.907470166683197,1.0,0.0,3.0,1.0,0.0
12161520,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7288818359375,0.7295041680335999,0.2700326144695282,0.2479150295257568,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7281188964844,0.830430805683136,0.4046967029571533,0.3880383372306824,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7275085449219,0.9990000128746032,0.780621349811554,0.500031054019928,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72882080078125,0.7337726950645447,0.2755020260810852,0.2660547792911529,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.6180306673049927,0.162223070859909,0.7545255422592163,284.72821044921875,284.95001220703125,296.4444274902344,287.1739807128906,296.845947265625,297.0199279785156,283.7248229980469,1.0,0.5268537402153015,0.4218373894691467,0.4218373894691467,1.0,1.0,-2.589029312133789,0.786111056804657,1.8029181957244875,0.2041268497705459,0.899580717086792,0.899580717086792,0.0,166.33920288085938,145.0,36175.08984375,0.0,1721.3955078125,1.0,279.9580993652344,282.3252258300781,290.2338562011719,292.6261291503906,293.1499938964844,293.1499938964844,279.6499938964844,36146.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471416473388672,1.0,0.0,0.0,3.6594784259796143,3.659502506256104,8.935763844419853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.17626953125,0.0,1544.83740234375,1895.4371337890625,0.0,3837.17578125,0.907470166683197,1.0,0.0,3.0,1.0,0.0
12161580,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49517822265625,0.7291343808174133,0.265754371881485,0.2440157383680343,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.494384765625,0.8306798338890076,0.3993146419525146,0.3829333782196045,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49371337890625,0.9990000128746032,0.7745188474655151,0.4929769039154053,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951477050781,0.7340067028999329,0.2718636393547058,0.2625725269317627,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4968566894531,0.6170976758003235,0.1591718196868896,0.7404497265815735,284.4945068359375,284.95001220703125,296.3369445800781,287.1187744140625,296.80047607421875,297.0007019042969,283.4908142089844,1.0,0.5186787843704224,0.4223057925701141,0.4223057925701141,1.0,1.0,-2.548645496368408,0.7720662951469421,1.7765791416168213,0.1990663260221481,0.8916571736335754,0.8916571736335754,0.0,161.54348754882812,133.0,36603.9296875,0.0,1643.51611328125,1.0,279.6582336425781,282.0644226074219,290.1596984863281,292.5805969238281,293.1499938964844,293.1499938964844,279.95001220703125,36476.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580915570259094,1.0,0.0,0.0,3.642760992050171,3.642784833908081,8.854308362060692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.64990234375,0.0,1528.6910400390625,1895.4371337890625,0.0,3935.555419921875,0.9039571285247804,1.0,0.0,3.0,1.0,0.0
12161640,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49517822265625,0.7291343808174133,0.265754371881485,0.2440157383680343,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.494384765625,0.8306798338890076,0.3993146419525146,0.3829333782196045,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.49371337890625,0.9990000128746032,0.7745188474655151,0.4929769039154053,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4951477050781,0.7340067028999329,0.2718636393547058,0.2625725269317627,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4968566894531,0.6170976758003235,0.1591718196868896,0.7404497265815735,284.4945068359375,284.95001220703125,296.3369445800781,287.1187744140625,296.80047607421875,297.0007019042969,283.4908142089844,1.0,0.5186787843704224,0.4223057925701141,0.4223057925701141,1.0,1.0,-2.548645496368408,0.7720662951469421,1.7765791416168213,0.1990663260221481,0.8916571736335754,0.8916571736335754,0.0,161.54348754882812,133.0,36603.9296875,0.0,1643.51611328125,1.0,279.6582336425781,282.0644226074219,290.1596984863281,292.5805969238281,293.1499938964844,293.1499938964844,279.95001220703125,36476.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580915570259094,1.0,0.0,0.0,3.642760992050171,3.642784833908081,8.854308362060692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.64990234375,0.0,1528.6910400390625,1895.4371337890625,0.0,3935.555419921875,0.9039571285247804,1.0,0.0,3.0,1.0,0.0
12161700,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6006774902344,0.7298815250396729,0.2640182971954345,0.2421256750822067,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6027526855469,0.8318378925323486,0.3969902694225311,0.3804065585136413,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6044311523437,0.9990000128746032,0.7728234529495239,0.4875352084636688,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.600830078125,0.7349969148635864,0.2702723443508148,0.2608097791671753,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5960998535156,0.6173741817474365,0.1577873528003692,0.7332780361175537,284.6024780273437,284.95001220703125,296.2826538085937,287.0909118652344,296.7809753417969,296.99578857421875,283.6107482910156,1.0,0.5136668086051941,0.4225399792194366,0.4225399792194366,1.0,1.0,-2.5260651111602783,0.764146089553833,1.7619189023971558,0.1961100250482559,0.8903447389602661,0.8903447389602661,0.0,158.17384338378906,133.0,35489.1953125,0.0,1597.924072265625,1.0,279.90106201171875,282.218994140625,290.0355224609375,292.2942810058594,293.1499938964844,293.1499938964844,279.95001220703125,36471.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475765228271484,1.0,0.0,0.0,3.633315086364746,3.633338928222656,8.80844822859217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.40625,0.0,1518.197021484375,1895.4371337890625,0.0,3841.103515625,0.9019054174423218,1.0,0.0,3.0,1.0,0.0
12161760,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.7318169474601746,0.2627435028553009,0.2406959235668182,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.633544921875,0.8341999650001526,0.395130455493927,0.3783521950244903,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.9990000128746032,0.7726097702980042,0.4805086255073547,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.7370365858078003,0.2690078020095825,0.259362131357193,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.63348388671875,0.6185780167579651,0.1566346436738968,0.7270458340644836,284.6335754394531,284.95001220703125,296.2279968261719,287.0628967285156,296.7633972167969,296.9941101074219,283.6330261230469,1.0,0.5082681179046631,0.4231362044811249,0.4231362044811249,1.0,1.0,-2.5042080879211426,0.7572152614593506,1.746992826461792,0.1939598619937896,0.8885963559150696,0.8885963559150696,0.0,154.11575317382812,136.0,35096.25,0.0,1551.06103515625,1.0,279.9420166015625,282.2546081542969,289.9902648925781,292.24969482421875,293.1499938964844,293.1499938964844,280.25,36445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938927412033081,1.0,0.0,0.0,3.625448703765869,3.6254725456237793,8.770347221798147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.58642578125,0.0,1509.3349609375,1895.4371337890625,0.0,3762.687744140625,0.9001014232635498,1.0,0.0,3.0,1.0,0.0
12161820,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.7337185144424438,0.2609071433544159,0.2387112379074096,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79656982421875,0.8363834619522095,0.3922012746334076,0.3752144277095794,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966613769531,0.9990000128746032,0.7744346857070923,0.47255340218544,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.7389446496963501,0.2670540511608124,0.257199764251709,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7960510253906,0.6192588806152344,0.1548008769750595,0.7174466252326965,284.7965393066406,284.95001220703125,296.11773681640625,287.00640869140625,296.7333068847656,296.99884033203125,283.7967529296875,1.0,0.5018570423126221,0.4243285953998565,0.4243285953998565,1.0,1.0,-2.4743473529815674,0.7486059665679932,1.7257413864135742,0.1916169077157974,0.8879082202911377,0.8879082202911377,0.0,149.41001892089844,139.0,33687.8203125,0.0,1491.732177734375,1.0,280.24151611328125,282.46783447265625,289.90655517578125,292.0539855957031,293.1499938964844,293.1499938964844,280.54998779296875,36299.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91509348154068,1.0,0.0,0.0,3.6136398315429688,3.6136634349823,8.713307124708081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.68408203125,0.0,1495.3084716796875,1895.4371337890625,0.0,3543.81103515625,0.8973737359046936,1.0,0.0,3.0,1.0,0.0
12161880,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.7337185144424438,0.2609071433544159,0.2387112379074096,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79656982421875,0.8363834619522095,0.3922012746334076,0.3752144277095794,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966613769531,0.9990000128746032,0.7744346857070923,0.47255340218544,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79644775390625,0.7389446496963501,0.2670540511608124,0.257199764251709,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7960510253906,0.6192588806152344,0.1548008769750595,0.7174466252326965,284.7965393066406,284.95001220703125,296.11773681640625,287.00640869140625,296.7333068847656,296.99884033203125,283.7967529296875,1.0,0.5018570423126221,0.4243285953998565,0.4243285953998565,1.0,1.0,-2.4743473529815674,0.7486059665679932,1.7257413864135742,0.1916169077157974,0.8879082202911377,0.8879082202911377,0.0,149.41001892089844,139.0,33687.8203125,0.0,1491.732177734375,1.0,280.24151611328125,282.46783447265625,289.90655517578125,292.0539855957031,293.1499938964844,293.1499938964844,280.54998779296875,36299.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91509348154068,1.0,0.0,0.0,3.6136398315429688,3.6136634349823,8.713307124708081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.68408203125,0.0,1495.3084716796875,1895.4371337890625,0.0,3543.81103515625,0.8973737359046936,1.0,0.0,3.0,1.0,0.0
12161940,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669189453125,0.7342372536659241,0.25960773229599,0.2373978644609451,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9671936035156,0.8368294835090637,0.3899674713611603,0.3729311525821686,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673767089844,0.9990000128746032,0.7767049074172974,0.4688787162303924,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669189453125,0.7393817901611328,0.2656121850013733,0.2556848526000976,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662170410156,0.6188822984695435,0.1534097790718078,0.7105278968811035,284.9671325683594,284.95001220703125,296.0109558105469,286.9518127441406,296.7091064453125,297.0109558105469,283.9679870605469,1.0,0.4981313049793243,0.4254709482192993,0.4254709482192993,1.0,1.0,-2.455472230911255,0.7439542412757874,1.7115179300308228,0.190896525979042,0.889546275138855,0.889546275138855,0.0,147.09425354003906,139.0,32433.3671875,0.0,1457.6201171875,1.0,280.5400085449219,282.68505859375,289.8554382324219,291.9145202636719,293.1499938964844,293.1499938964844,280.54998779296875,36096.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937769532203674,1.0,0.0,0.0,3.609575510025024,3.609599351882935,8.693718314134458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.78662109375,0.0,1489.373779296875,1895.4371337890625,0.0,3345.5107421875,0.8963304162025452,1.0,0.0,3.0,1.0,0.0
12162000,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676513671875,0.7342350482940674,0.2595483362674713,0.2373488843441009,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96783447265625,0.8368185758590698,0.3898694217205047,0.3728423416614532,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9679870605469,0.9990000128746032,0.776779294013977,0.4687866270542145,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9676513671875,0.7393752932548523,0.265549749135971,0.2556274235248565,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.96710205078125,0.6188468933105469,0.1533515751361847,0.7102627158164978,284.9678039550781,284.95001220703125,296.0062561035156,286.94940185546875,296.7080383300781,297.011474609375,283.9683837890625,1.0,0.4980120956897735,0.4255209863185882,0.4255209863185882,1.0,1.0,-2.454808235168457,0.7438107132911682,1.7109975814819336,0.1908903867006302,0.8895650506019592,0.8895650506019592,0.0,147.03016662597656,142.0,32418.380859375,0.0,1456.5010986328125,1.0,280.5413818359375,282.6859741210937,289.8568725585937,291.9174194335937,293.1499938964844,293.1499938964844,280.8500061035156,36092.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933737277984619,1.0,0.0,0.0,3.6095049381256095,3.609528541564941,8.693377822055481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.07470703125,0.0,1489.2645263671875,1895.4371337890625,0.0,3341.74365234375,0.8963097333908081,1.0,0.0,3.0,1.0,0.0
12162060,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785827636719,0.7334653735160828,0.2582574188709259,0.2362091839313507,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777587890625,0.8357470035552979,0.3876895606517792,0.3707934617996216,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770263671875,0.9990000128746032,0.7781798243522644,0.4681234061717987,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785217285156,0.7385296821594238,0.264182448387146,0.254329115152359,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.6174654960632324,0.1520744413137436,0.7044003009796143,285.077880859375,284.95001220703125,295.89373779296875,286.8919372558594,296.4907531738281,297.0238647460937,284.07373046875,1.0,0.4959263801574707,0.6553125977516174,0.6553125977516174,0.6000000238418579,1.0,-2.441575288772583,1.1678013801574707,1.273774027824402,0.6170463562011719,0.8924132585525513,0.8924132585525513,0.0,146.36215209960938,145.0,30727.5234375,0.0,1436.052978515625,1.0,280.8414001464844,282.8757019042969,289.8077392578125,291.78009033203125,293.1499938964844,293.1499938964844,281.1499938964844,35907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738295435905457,1.0,0.0,0.0,3.6128978729248047,3.612921476364136,8.70972996835917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.38037109375,0.0,1491.595947265625,1895.4371337890625,0.0,3158.72998046875,0.8969240784645081,1.0,0.0,3.0,1.0,0.0
12162120,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785827636719,0.7334653735160828,0.2582574188709259,0.2362091839313507,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0777587890625,0.8357470035552979,0.3876895606517792,0.3707934617996216,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770263671875,0.9990000128746032,0.7781798243522644,0.4681234061717987,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0785217285156,0.7385296821594238,0.264182448387146,0.254329115152359,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801086425781,0.6174654960632324,0.1520744413137436,0.7044003009796143,285.077880859375,284.95001220703125,295.89373779296875,286.8919372558594,296.4907531738281,297.0238647460937,284.07373046875,1.0,0.4959263801574707,0.6553125977516174,0.6553125977516174,0.6000000238418579,1.0,-2.441575288772583,1.1678013801574707,1.273774027824402,0.6170463562011719,0.8924132585525513,0.8924132585525513,0.0,146.36215209960938,145.0,30727.5234375,0.0,1436.052978515625,1.0,280.8414001464844,282.8757019042969,289.8077392578125,291.78009033203125,293.1499938964844,293.1499938964844,281.1499938964844,35907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738295435905457,1.0,0.0,0.0,3.6128978729248047,3.612921476364136,8.70972996835917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.38037109375,0.0,1491.595947265625,1895.4371337890625,0.0,3158.72998046875,0.8969240784645081,1.0,0.0,3.0,1.0,0.0
12162180,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7326635718345642,0.2575333416461944,0.23553167283535,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2030944824219,0.834770917892456,0.3865155875682831,0.3696579933166504,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2045593261719,0.9990000128746032,0.7784022092819214,0.4684388041496277,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2013244628906,0.7377301454544067,0.2634452581405639,0.2536149024963379,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1965637207031,0.6164528727531433,0.1514085829257965,0.7013624310493469,285.20281982421875,284.95001220703125,295.8348693847656,286.86187744140625,296.2658386230469,297.02740478515625,284.2098083496094,1.0,0.49538454413414,0.7748042345046997,0.7748042345046997,0.3919999897480011,1.0,-2.435267686843872,1.582242488861084,0.8530251979827881,1.0319502353668213,0.8953315615653992,0.8953315615653992,0.0,146.40838623046875,145.0,29679.123046875,0.0,1429.0855712890625,1.0,281.1014099121094,283.046875,289.74676513671875,291.60552978515625,293.1499938964844,293.1499938964844,281.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603693246841431,1.0,0.0,0.0,3.6170225143432617,3.617046356201172,8.729628007131396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.0634765625,0.0,1495.2432861328125,1895.4371337890625,0.0,3032.468505859375,0.8978102207183838,1.0,0.0,3.0,1.0,0.0
12162240,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018737792969,0.7320167422294617,0.2569194734096527,0.2350085526704788,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20098876953125,0.8339415192604065,0.3854892253875732,0.3687186539173126,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001953125,0.9990000128746032,0.7785260081291199,0.4687393009662628,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018127441406,0.7370560765266418,0.2628059685230255,0.2530311048030853,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2035522460937,0.6155735850334167,0.1508262306451797,0.6987976431846619,285.2011413574219,284.95001220703125,295.7803039550781,286.8340759277344,295.9808044433594,297.02984619140625,284.1964416503906,1.0,0.4951798915863037,0.8851041793823242,0.8851041793823242,0.2000000029802322,1.0,-2.430092096328736,2.065791845321656,0.3643003106117248,1.5150824785232544,0.8969814777374268,0.8969814777374268,0.0,146.57949829101562,148.0,29047.767578125,0.0,1424.8089599609375,1.0,281.1414794921875,283.0593566894531,289.7437744140625,291.6186828613281,293.1499938964844,293.1499938964844,281.45001220703125,35721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527430891990662,1.0,0.0,0.0,3.622887134552002,3.622910737991333,8.757958767091623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.13720703125,0.0,1501.147216796875,1895.4371337890625,0.0,2960.969482421875,0.8990254402160645,1.0,0.0,3.0,1.0,0.0
12162300,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.30010986328125,0.7309749722480774,0.2562228143215179,0.2343884408473968,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021545410156,0.8326839804649353,0.3843635618686676,0.3676644563674927,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3038330078125,0.9990000128746032,0.7784155607223511,0.4696681499481201,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3002319335937,0.7360087037086487,0.2620918750762939,0.2523715496063232,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2955322265625,0.6143437623977661,0.1501868218183517,0.6960183382034302,285.3018493652344,284.95001220703125,295.7232971191406,286.8050231933594,295.7260131835937,297.0297546386719,284.3108825683594,1.0,0.495177298784256,1.0,1.0,0.0,1.0,-2.425072193145752,2.4250497817993164,2.2491562049253844e-05,1.8740122318267824,0.9002640247344971,0.9002640247344971,0.0,147.06153869628906,148.0,27906.4765625,0.0,1421.8995361328125,1.0,281.3980712890625,283.2168273925781,289.6783752441406,291.4315185546875,293.1499938964844,293.1499938964844,281.45001220703125,35630.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838342010974884,1.0,0.0,0.0,3.629854202270508,3.629878044128418,8.791675440988911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.4765625,0.0,1508.121337890625,1895.4371337890625,0.0,2826.228271484375,0.9005581140518188,1.0,0.0,3.0,1.0,0.0
12162360,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.7295844554901123,0.255622923374176,0.2338690608739853,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.830989420413971,0.3833348155021667,0.3667151629924774,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3455810546875,0.9990000128746032,0.7782440185546875,0.4715325832366943,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34527587890625,0.7345727682113647,0.261434257030487,0.2517784237861633,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.6127322316169739,0.1495726555585861,0.6934187412261963,285.3454284667969,284.95001220703125,295.6661376953125,286.7759094238281,295.6687927246094,297.02935791015625,284.345947265625,1.0,0.4953180253505707,1.0,1.0,0.0,1.0,-2.421710729598999,2.421705961227417,4.717384854302509e-06,1.8713325262069704,0.9033860564231871,0.9033860564231871,0.0,147.80935668945312,151.0,27732.708984375,0.0,1420.7489013671875,1.0,281.44158935546875,283.2608947753906,289.67437744140625,291.45281982421875,293.1499938964844,293.1499938964844,281.1499938964844,35535.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290177583694458,1.0,0.0,0.0,3.639359712600708,3.639383554458618,8.837781706461101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.67578125,0.0,1517.894775390625,1895.4371337890625,0.0,2739.3037109375,0.9025916457176208,1.0,0.0,3.0,1.0,0.0
12162420,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09844970703125,0.7252991795539856,0.2530818581581116,0.2321033924818039,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.8261530995368958,0.3799232542514801,0.3640536069869995,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0967712402344,0.9990000128746032,0.7742199897766113,0.4769888520240783,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.7304144501686096,0.2591458559036255,0.2500462234020233,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005554199219,0.6081591248512268,0.1477546840906143,0.6866945624351501,285.09765625,284.95001220703125,295.5513610839844,286.7174987792969,295.55401611328125,297.01568603515625,284.0936279296875,1.0,0.4958325028419494,1.0,1.0,0.0,1.0,-2.412792682647705,2.412787914276123,4.682320650317706e-06,1.8643338680267327,0.9034494757652284,0.9034494757652284,0.0,150.05540466308594,154.0,28007.771484375,0.0,1418.789306640625,1.0,281.1578369140625,282.9959411621094,289.7470397949219,291.6105041503906,293.1499938964844,293.1499938964844,280.8500061035156,35710.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400250673294067,1.0,0.0,0.0,3.651359081268311,3.6513831615448,8.89615591859183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.59423828125,0.0,1532.5177001953125,1895.4371337890625,0.0,2841.94921875,0.905361533164978,1.0,0.0,3.0,1.0,0.0
12162480,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09844970703125,0.7252991795539856,0.2530818581581116,0.2321033924818039,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0975341796875,0.8261530995368958,0.3799232542514801,0.3640536069869995,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0967712402344,0.9990000128746032,0.7742199897766113,0.4769888520240783,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.098388671875,0.7304144501686096,0.2591458559036255,0.2500462234020233,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005554199219,0.6081591248512268,0.1477546840906143,0.6866945624351501,285.09765625,284.95001220703125,295.5513610839844,286.7174987792969,295.55401611328125,297.01568603515625,284.0936279296875,1.0,0.4958325028419494,1.0,1.0,0.0,1.0,-2.412792682647705,2.412787914276123,4.682320650317706e-06,1.8643338680267327,0.9034494757652284,0.9034494757652284,0.0,150.05540466308594,154.0,28007.771484375,0.0,1418.789306640625,1.0,281.1578369140625,282.9959411621094,289.7470397949219,291.6105041503906,293.1499938964844,293.1499938964844,280.8500061035156,35710.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400250673294067,1.0,0.0,0.0,3.651359081268311,3.6513831615448,8.89615591859183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.59423828125,0.0,1532.5177001953125,1895.4371337890625,0.0,2841.94921875,0.905361533164978,1.0,0.0,3.0,1.0,0.0
12162540,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82843017578125,0.718982458114624,0.2493887692689895,0.2291766703128814,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8273620605469,0.8194208145141602,0.3752409517765045,0.3600831031799316,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8264465332031,0.9990000128746032,0.7659782767295837,0.4843258559703827,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283386230469,0.7245809435844421,0.2559500634670257,0.247383564710617,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83087158203125,0.6017297506332397,0.1453003138303756,0.6771388053894043,284.8275146484375,284.95001220703125,295.4409484863281,286.661376953125,295.4436340332031,297.0076904296875,283.8229064941406,1.0,0.4962404668331146,1.0,1.0,0.0,1.0,-2.398646593093872,2.39864182472229,4.627429007086903e-06,1.8532747030258176,0.8997214436531067,0.8997214436531067,0.0,153.05577087402344,154.0,28236.94921875,0.0,1413.3795166015625,1.0,280.85955810546875,282.712890625,289.7214050292969,291.6296081542969,293.1499938964844,293.1499938964844,280.8500061035156,36001.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556510210037231,1.0,0.0,0.0,3.6522178649902335,3.652241945266724,8.900341299522552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.40771484375,0.0,1535.6517333984375,1895.4371337890625,0.0,2988.22509765625,0.9057425260543824,1.0,0.0,3.0,1.0,0.0
12162600,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246765136719,0.7186694741249084,0.2492186874151229,0.2290284484624862,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82373046875,0.8190939426422119,0.3750277161598205,0.3598864674568176,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228759765625,0.9990000128746032,0.7655614018440247,0.4846765398979187,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7242968082427979,0.2558010816574096,0.247249960899353,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.826904296875,0.6014106273651123,0.1451825052499771,0.676654577255249,284.8238525390625,284.95001220703125,295.43609619140625,286.658935546875,295.43878173828125,297.0072326660156,283.8196105957031,1.0,0.4962529242038727,1.0,1.0,0.0,1.0,-2.397911310195923,2.39790678024292,4.6245827434177045e-06,1.8526984453201287,0.8996031284332275,0.8996031284332275,0.0,153.1986083984375,142.0,28221.064453125,0.0,1413.04541015625,1.0,280.85821533203125,282.7099914550781,289.7153625488281,291.62030029296875,293.1499938964844,293.1499938964844,281.1499938964844,36010.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557810187339783,1.0,0.0,0.0,3.652071475982666,3.6520955562591553,8.89962734618166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.6083984375,0.0,1535.5504150390625,1895.4371337890625,0.0,2989.443603515625,0.905717432498932,1.0,0.0,3.0,1.0,0.0
