time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162660,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.7164313793182373,0.2463691383600235,0.2260505557060241,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.8169756531715393,0.3710859715938568,0.355750560760498,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.9990000128746032,0.7585532069206238,0.4830560684204101,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.7223666906356812,0.253002256155014,0.2443202584981918,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.5982912182807922,0.1427523046731948,0.6650145649909973,284.9940185546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3232421875,297.0010070800781,283.9936828613281,1.0,0.4913670420646667,1.0,1.0,0.0,1.0,-2.3699259757995605,2.3699214458465576,4.51724736194592e-06,1.830945611000061,0.9015921354293824,0.9015921354293824,0.0,151.5436248779297,130.0,27166.1484375,-0.0,1371.752685546875,1.0,281.1422119140625,282.9178771972656,289.52850341796875,291.3025207519531,293.1499938964844,293.1499938964844,280.8500061035156,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364526629447937,1.0,0.0,0.0,3.6540873050689697,3.654111385345459,8.909454436434316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.9052734375,0.0,1537.13720703125,1895.4371337890625,0.0,2808.591064453125,0.9061428904533386,1.0,0.0,3.0,1.0,0.0
12162720,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99395751953125,0.7164313793182373,0.2463691383600235,0.2260505557060241,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.8169756531715393,0.3710859715938568,0.355750560760498,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940185546875,0.9990000128746032,0.7585532069206238,0.4830560684204101,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9939880371094,0.7223666906356812,0.253002256155014,0.2443202584981918,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9936828613281,0.5982912182807922,0.1427523046731948,0.6650145649909973,284.9940185546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3232421875,297.0010070800781,283.9936828613281,1.0,0.4913670420646667,1.0,1.0,0.0,1.0,-2.3699259757995605,2.3699214458465576,4.51724736194592e-06,1.830945611000061,0.9015921354293824,0.9015921354293824,0.0,151.5436248779297,130.0,27166.1484375,-0.0,1371.752685546875,1.0,281.1422119140625,282.9178771972656,289.52850341796875,291.3025207519531,293.1499938964844,293.1499938964844,280.8500061035156,35922.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364526629447937,1.0,0.0,0.0,3.6540873050689697,3.654111385345459,8.909454436434316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.9052734375,0.0,1537.13720703125,1895.4371337890625,0.0,2808.591064453125,0.9061428904533386,1.0,0.0,3.0,1.0,0.0
12162780,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312927246094,0.7177374362945557,0.2431227564811706,0.2232775390148162,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301330566406,0.8187488317489624,0.3667443096637726,0.3518085479736328,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291259765625,0.9990000128746032,0.7531453967094421,0.4744330644607544,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.7237891554832458,0.2499305605888366,0.2414787709712982,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339172363281,0.598349928855896,0.1401823759078979,0.6533148288726807,284.73028564453125,284.95001220703125,295.20477294921875,286.5415954589844,295.2075500488281,296.994384765625,283.7251281738281,1.0,0.4833000898361206,1.0,1.0,0.0,1.0,-2.334040641784668,2.334036350250244,4.381499365990749e-06,1.803030133247376,0.8966554403305054,0.8966554403305054,0.0,146.3777618408203,133.0,27158.86328125,-0.0,1307.8695068359375,1.0,280.8577880859375,282.64227294921875,289.5514831542969,291.3785095214844,293.1499938964844,293.1499938964844,281.1499938964844,36183.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842713475227356,1.0,0.0,0.0,3.6487011909484863,3.648725271224976,8.883208693077904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.60205078125,0.0,1533.093994140625,1895.4371337890625,0.0,2867.077392578125,0.9050846099853516,1.0,0.0,3.0,1.0,0.0
12162840,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312927246094,0.7177374362945557,0.2431227564811706,0.2232775390148162,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301330566406,0.8187488317489624,0.3667443096637726,0.3518085479736328,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291259765625,0.9990000128746032,0.7531453967094421,0.4744330644607544,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.7237891554832458,0.2499305605888366,0.2414787709712982,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339172363281,0.598349928855896,0.1401823759078979,0.6533148288726807,284.73028564453125,284.95001220703125,295.20477294921875,286.5415954589844,295.2075500488281,296.994384765625,283.7251281738281,1.0,0.4833000898361206,1.0,1.0,0.0,1.0,-2.334040641784668,2.334036350250244,4.381499365990749e-06,1.803030133247376,0.8966554403305054,0.8966554403305054,0.0,146.3777618408203,133.0,27158.86328125,-0.0,1307.8695068359375,1.0,280.8577880859375,282.64227294921875,289.5514831542969,291.3785095214844,293.1499938964844,293.1499938964844,281.1499938964844,36183.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842713475227356,1.0,0.0,0.0,3.6487011909484863,3.648725271224976,8.883208693077904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.60205078125,0.0,1533.093994140625,1895.4371337890625,0.0,2867.077392578125,0.9050846099853516,1.0,0.0,3.0,1.0,0.0
12162900,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8535461425781,0.7172476649284363,0.2416225522756576,0.2217104882001876,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.8184176087379456,0.3646725416183471,0.3496349453926086,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588562011719,0.9990000128746032,0.7512468695640564,0.4721081852912903,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8537902832031,0.723431408405304,0.2484464645385742,0.2399138212203979,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.597319483757019,0.1389274001121521,0.6471286416053772,284.8560485839844,284.95001220703125,295.1468811035156,286.51226806640625,295.1496887207031,296.9914855957031,283.867431640625,1.0,0.4804626703262329,1.0,1.0,0.0,1.0,-2.317432641983032,2.3174283504486084,4.319081654102774e-06,1.789927363395691,0.897187352180481,0.897187352180481,0.0,144.7802734375,133.0,26347.837890625,-0.0,1282.009765625,1.0,281.1012268066406,282.8101806640625,289.432861328125,291.1209411621094,293.1499938964844,293.1499938964844,281.1499938964844,36147.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302662968635559,1.0,0.0,0.0,3.6454110145568848,3.645435094833374,8.867195901984815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.78515625,0.0,1529.168212890625,1895.4371337890625,0.0,2750.924560546875,0.9043937921524048,1.0,0.0,3.0,1.0,0.0
12162960,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8989562988281,0.7168021202087402,0.2405199110507965,0.2205621153116226,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990783691406,0.8179681897163391,0.3629993200302124,0.3478902876377105,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89910888671875,0.9990000128746032,0.7500046491622925,0.4705716669559479,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8989562988281,0.7229772806167603,0.2472481429576873,0.238651305437088,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8985290527344,0.5962284207344055,0.1378726959228515,0.641895055770874,284.8990478515625,284.95001220703125,295.0889892578125,286.4830017089844,295.091796875,296.9909362792969,283.8990478515625,1.0,0.4781878292560577,1.0,1.0,0.0,1.0,-2.3043034076690674,2.304299116134644,4.2701162783487234e-06,1.7795939445495603,0.8973362445831299,0.8973362445831299,0.0,143.66409301757812,136.0,26089.732421875,-0.0,1262.360595703125,1.0,281.1422424316406,282.8515930175781,289.39410400390625,291.0953369140625,293.1499938964844,293.1499938964844,281.45001220703125,36085.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203683495521545,1.0,0.0,0.0,3.644513130187988,3.6445372104644775,8.862828622113739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.5048828125,0.0,1527.7135009765625,1895.4371337890625,0.0,2658.982177734375,0.9041173458099364,1.0,0.0,3.0,1.0,0.0
12163020,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.7157703638076782,0.238899365067482,0.2189164012670517,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994567871094,0.8166875243186951,0.3602941334247589,0.3451226651668548,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.099609375,0.9990000128746032,0.7483018040657043,0.4691469967365265,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.7217830419540405,0.2453377246856689,0.2366727590560913,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0985717773437,0.5939396023750305,0.1361559182405471,0.6334850192070007,285.0994567871094,284.95001220703125,294.97332763671875,286.424560546875,294.9761657714844,296.9937744140625,284.09991455078125,1.0,0.4751054346561432,1.0,1.0,0.0,1.0,-2.284804582595825,2.2848002910614014,4.197892849333584e-06,1.764220952987671,0.9009876847267152,0.9009876847267152,0.0,142.40830993652344,139.0,25133.0625,-0.0,1235.087646484375,1.0,281.4417419433594,283.0863037109375,289.315185546875,290.9339294433594,293.1499938964844,293.1499938964844,281.1499938964844,35877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941673994064331,1.0,0.0,0.0,3.648308277130127,3.648332118988037,8.881295912033238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.69140625,0.0,1530.3687744140625,1895.4371337890625,0.0,2418.223388671875,0.9048308730125428,1.0,0.0,3.0,1.0,0.0
12163080,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.7157703638076782,0.238899365067482,0.2189164012670517,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994567871094,0.8166875243186951,0.3602941334247589,0.3451226651668548,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.099609375,0.9990000128746032,0.7483018040657043,0.4691469967365265,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992736816406,0.7217830419540405,0.2453377246856689,0.2366727590560913,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0985717773437,0.5939396023750305,0.1361559182405471,0.6334850192070007,285.0994567871094,284.95001220703125,294.97332763671875,286.424560546875,294.9761657714844,296.9937744140625,284.09991455078125,1.0,0.4751054346561432,1.0,1.0,0.0,1.0,-2.284804582595825,2.2848002910614014,4.197892849333584e-06,1.764220952987671,0.9009876847267152,0.9009876847267152,0.0,142.40830993652344,139.0,25133.0625,-0.0,1235.087646484375,1.0,281.4417419433594,283.0863037109375,289.315185546875,290.9339294433594,293.1499938964844,293.1499938964844,281.1499938964844,35877.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941673994064331,1.0,0.0,0.0,3.648308277130127,3.648332118988037,8.881295912033238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.69140625,0.0,1530.3687744140625,1895.4371337890625,0.0,2418.223388671875,0.9048308730125428,1.0,0.0,3.0,1.0,0.0
12163140,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.712772786617279,0.2361682206392288,0.2168992906808853,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84918212890625,0.8134353160858154,0.356540709733963,0.3420367538928985,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8482971191406,0.9990000128746032,0.7435265779495239,0.4707983136177063,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501281738281,0.7189156413078308,0.242713376879692,0.2345247268676757,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.5901491641998291,0.1340811550617218,0.6251786947250366,284.84930419921875,284.95001220703125,294.85791015625,286.3663330078125,294.8607788085937,296.99298095703125,283.8449401855469,1.0,0.4733980596065521,1.0,1.0,0.0,1.0,-2.2681026458740234,2.2680985927581787,4.136709776503267e-06,1.7511457204818726,0.8977335691452026,0.8977335691452026,0.0,142.6632080078125,127.0,25309.76953125,-0.0,1217.168212890625,1.0,281.1578063964844,282.8211975097656,289.3969116210937,291.0955505371094,293.1499938964844,293.1499938964844,281.45001220703125,36073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056004643440247,1.0,0.0,0.0,3.646904945373535,3.646929025650024,8.874465606822923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.978759765625,0.0,1530.276611328125,1895.4371337890625,0.0,2522.738525390625,0.9046149253845216,1.0,0.0,3.0,1.0,0.0
12163200,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.712772786617279,0.2361682206392288,0.2168992906808853,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.84918212890625,0.8134353160858154,0.356540709733963,0.3420367538928985,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8482971191406,0.9990000128746032,0.7435265779495239,0.4707983136177063,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501281738281,0.7189156413078308,0.242713376879692,0.2345247268676757,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.5901491641998291,0.1340811550617218,0.6251786947250366,284.84930419921875,284.95001220703125,294.85791015625,286.3663330078125,294.8607788085937,296.99298095703125,283.8449401855469,1.0,0.4733980596065521,1.0,1.0,0.0,1.0,-2.2681026458740234,2.2680985927581787,4.136709776503267e-06,1.7511457204818726,0.8977335691452026,0.8977335691452026,0.0,142.6632080078125,127.0,25309.76953125,-0.0,1217.168212890625,1.0,281.1578063964844,282.8211975097656,289.3969116210937,291.0955505371094,293.1499938964844,293.1499938964844,281.45001220703125,36073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056004643440247,1.0,0.0,0.0,3.646904945373535,3.646929025650024,8.874465606822923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.978759765625,0.0,1530.276611328125,1895.4371337890625,0.0,2522.738525390625,0.9046149253845216,1.0,0.0,3.0,1.0,0.0
12163260,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224304199219,0.7126687169075012,0.2337491959333419,0.2143866419792175,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.8135669827461243,0.35303595662117,0.3383926749229431,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.9990000128746032,0.7391596436500549,0.4655482172966003,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.718896210193634,0.2401977181434631,0.2318897098302841,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220031738281,0.5889047980308533,0.1319662630558014,0.6148406267166138,285.02252197265625,284.95001220703125,294.742919921875,286.3084411621094,294.74578857421875,296.9916687011719,284.0223083496094,1.0,0.4671697914600372,1.0,1.0,0.0,1.0,-2.23882794380188,2.238823890686035,4.030891432194039e-06,1.7283873558044434,0.9001101851463318,0.9001101851463318,0.0,139.38528442382812,130.0,24289.755859375,-0.0,1172.0400390625,1.0,281.4421691894531,283.0321350097656,289.2455749511719,290.8373413085937,293.1499938964844,293.1499938964844,281.75,35937.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889117002487183,1.0,0.0,0.0,3.648238897323608,3.6482629776000977,8.880958262125205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.878662109375,0.0,1530.74609375,1895.4371337890625,0.0,2370.509765625,0.9048513770103456,1.0,0.0,3.0,1.0,0.0
12163320,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224304199219,0.7126687169075012,0.2337491959333419,0.2143866419792175,296.8787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.02252197265625,0.8135669827461243,0.35303595662117,0.3383926749229431,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.9990000128746032,0.7391596436500549,0.4655482172966003,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.718896210193634,0.2401977181434631,0.2318897098302841,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220031738281,0.5889047980308533,0.1319662630558014,0.6148406267166138,285.02252197265625,284.95001220703125,294.742919921875,286.3084411621094,294.74578857421875,296.9916687011719,284.0223083496094,1.0,0.4671697914600372,1.0,1.0,0.0,1.0,-2.23882794380188,2.238823890686035,4.030891432194039e-06,1.7283873558044434,0.9001101851463318,0.9001101851463318,0.0,139.38528442382812,130.0,24289.755859375,-0.0,1172.0400390625,1.0,281.4421691894531,283.0321350097656,289.2455749511719,290.8373413085937,293.1499938964844,293.1499938964844,281.75,35937.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889117002487183,1.0,0.0,0.0,3.648238897323608,3.6482629776000977,8.880958262125205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.878662109375,0.0,1530.74609375,1895.4371337890625,0.0,2370.509765625,0.9048513770103456,1.0,0.0,3.0,1.0,0.0
12163380,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.7125702500343323,0.2327548861503601,0.213318645954132,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.193359375,0.8134185075759888,0.3513918220996856,0.3366554677486419,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953125,0.9990000128746032,0.7380436062812805,0.4634208679199219,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1912536621094,0.7187003493309021,0.2390247285366058,0.2306321859359741,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.5880119800567627,0.1309357583522796,0.609642505645752,285.19305419921875,284.95001220703125,294.6741638183594,286.2738952636719,294.67706298828125,296.9932861328125,284.20184326171875,1.0,0.4648155272006988,1.0,1.0,0.0,1.0,-2.2251384258270264,2.2251346111297607,3.981585450674174e-06,1.7175549268722534,0.9035940170288086,0.9035940170288086,0.0,138.00782775878906,130.0,23505.40625,-0.0,1151.8736572265625,1.0,281.7144775390625,283.23907470703125,289.154541015625,290.6474304199219,293.1499938964844,293.1499938964844,281.75,35789.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717770934104919,1.0,0.0,0.0,3.652962684631348,3.652986764907837,8.903971320251003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.5615234375,0.0,1534.8934326171875,1895.4371337890625,0.0,2216.6357421875,0.9058443307876588,1.0,0.0,3.0,1.0,0.0
12163440,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22198486328125,0.7123963832855225,0.2322053760290146,0.2127987593412399,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2221984863281,0.813127338886261,0.3504217267036438,0.3357071578502655,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.22235107421875,0.9990000128746032,0.7374688982963562,0.4626291692256927,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2220153808594,0.7184178829193115,0.2383434474468231,0.2299539297819137,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2212219238281,0.587319016456604,0.1303357034921646,0.6067593693733215,285.22216796875,284.95001220703125,294.62847900390625,286.2509460449219,294.63134765625,296.9952697753906,284.2226257324219,1.0,0.4636256098747253,1.0,1.0,0.0,1.0,-2.218143939971924,2.218139886856079,3.956565251428401e-06,1.7120482921600342,0.9053833484649658,0.9053833484649658,0.0,137.44174194335938,133.0,23351.404296875,-0.0,1142.1689453125,1.0,281.7417907714844,283.2656555175781,289.15399169921875,290.6671447753906,293.1499938964844,293.1499938964844,281.45001220703125,35716.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651743292808533,1.0,0.0,0.0,3.65801739692688,3.658041477203369,8.928629995352821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.20166015625,0.0,1539.9781494140625,1895.4371337890625,0.0,2158.108154296875,0.9068934917449952,1.0,0.0,3.0,1.0,0.0
12163500,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.057861328125,0.7116468548774719,0.2311119884252548,0.2120448797941208,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0538024902344,0.8122326731681824,0.3488183915615082,0.3344277739524841,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0502014160156,0.9990000128746032,0.7357774972915649,0.4624376595020294,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0575561523437,0.7176174521446228,0.2372283935546875,0.2290575206279754,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06787109375,0.5860543251037598,0.1294480711221695,0.603167712688446,285.05438232421875,284.95001220703125,294.5715026855469,286.22235107421875,294.5743713378906,296.9963684082031,284.03741455078125,1.0,0.4624879956245422,1.0,1.0,0.0,1.0,-2.2100813388824463,2.2100772857666016,3.927892976207659e-06,1.7057384252548218,0.904503345489502,0.904503345489502,0.0,137.1188201904297,133.0,23698.455078125,-0.0,1132.28466796875,1.0,281.4983825683594,283.0668334960937,289.2391052246094,290.8643798828125,293.1499938964844,293.1499938964844,281.45001220703125,35792.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726227045059204,1.0,0.0,0.0,3.662174940109253,3.662199020385742,8.948937306740845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.18603515625,0.0,1545.1951904296875,1895.4371337890625,0.0,2224.16357421875,0.9078075289726256,1.0,0.0,3.0,1.0,0.0
12163560,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9708557128906,0.7097145915031433,0.2295459806919098,0.2108303308486938,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698181152344,0.8102481365203857,0.3467392325401306,0.3326728940010071,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688720703125,0.9990000128746032,0.7328235507011414,0.4634721875190735,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9707946777344,0.7158631086349487,0.2357624918222427,0.2278319746255874,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9735412597656,0.5838329792022705,0.1283302009105682,0.5986962914466858,284.969970703125,284.95001220703125,294.51470947265625,286.19390869140625,294.517578125,296.9949951171875,283.9654235839844,1.0,0.4616011679172516,1.0,1.0,0.0,1.0,-2.200916051864624,2.2009122371673584,3.895471309078857e-06,1.6985875368118286,0.9037311673164368,0.9037311673164368,0.0,137.32168579101562,121.0,23529.6640625,-0.0,1123.2557373046875,1.0,281.4576110839844,282.99755859375,289.2325744628906,290.8234558105469,293.1499938964844,293.1499938964844,281.1499938964844,35898.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778207540512085,1.0,0.0,0.0,3.663102149963379,3.6631264686584473,8.953470000960806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.71337890625,0.0,1547.0341796875,1895.4371337890625,0.0,2274.061767578125,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
12163620,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.7082985639572144,0.2256847620010376,0.2075036913156509,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68585205078125,0.8093175888061523,0.3417683243751526,0.3281647264957428,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6847229003906,0.9990000128746032,0.7253029346466064,0.4587878882884979,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68701171875,0.7148692011833191,0.2321720868349075,0.2245686948299408,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.5815225839614868,0.1255763918161392,0.586729109287262,284.68603515625,284.95001220703125,294.4017944335937,286.1374816894531,294.4046936035156,296.9873352050781,283.6805114746094,1.0,0.4549980461597442,1.0,1.0,0.0,1.0,-2.167601585388184,2.167597770690918,3.779119651881047e-06,1.6727672815322876,0.8980104923248291,0.8980104923248291,0.0,134.25433349609375,109.0,23561.125,-0.0,1076.8651123046875,1.0,281.1581115722656,282.70361328125,289.20098876953125,290.8267822265625,293.1499938964844,293.1499938964844,281.45001220703125,36211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957600951194763,1.0,0.0,0.0,3.656453847885132,3.656477928161621,8.920998766370758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.716552734375,0.0,1541.94873046875,1895.4371337890625,0.0,2432.7255859375,0.9068346619606018,1.0,0.0,3.0,1.0,0.0
12163680,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871032714844,0.7082985639572144,0.2256847620010376,0.2075036913156509,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68585205078125,0.8093175888061523,0.3417683243751526,0.3281647264957428,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6847229003906,0.9990000128746032,0.7253029346466064,0.4587878882884979,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68701171875,0.7148692011833191,0.2321720868349075,0.2245686948299408,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6902770996094,0.5815225839614868,0.1255763918161392,0.586729109287262,284.68603515625,284.95001220703125,294.4017944335937,286.1374816894531,294.4046936035156,296.9873352050781,283.6805114746094,1.0,0.4549980461597442,1.0,1.0,0.0,1.0,-2.167601585388184,2.167597770690918,3.779119651881047e-06,1.6727672815322876,0.8980104923248291,0.8980104923248291,0.0,134.25433349609375,109.0,23561.125,-0.0,1076.8651123046875,1.0,281.1581115722656,282.70361328125,289.20098876953125,290.8267822265625,293.1499938964844,293.1499938964844,281.45001220703125,36211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957600951194763,1.0,0.0,0.0,3.656453847885132,3.656477928161621,8.920998766370758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.716552734375,0.0,1541.94873046875,1895.4371337890625,0.0,2432.7255859375,0.9068346619606018,1.0,0.0,3.0,1.0,0.0
12163740,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.7103613615036011,0.2227723300457,0.2043555825948715,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.8119925856590271,0.3376334905624389,0.3237263560295105,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.9990000128746032,0.721098780632019,0.4480481445789337,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.7168853282928467,0.2290837317705154,0.2212252169847488,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.5818428993225098,0.1230493634939193,0.5737910270690918,284.8530578613281,284.95001220703125,294.28985595703125,286.0816955566406,294.29278564453125,296.98260498046875,283.8526611328125,1.0,0.4454598724842071,1.0,1.0,0.0,1.0,-2.126035213470459,2.1260316371917725,3.6362152968649752e-06,1.6403127908706665,0.8980635404586792,0.8980635404586792,0.0,128.3123321533203,112.0,22459.220703125,-0.0,1012.9840698242188,1.0,281.4422302246094,282.91143798828125,288.9924621582031,290.4852905273437,293.1499938964844,293.1499938964844,281.75,36133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727138996124268,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891944389688433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.214111328125,0.0,1534.71923828125,1895.4371337890625,0.0,2224.97607421875,0.9054861664772034,1.0,0.0,3.0,1.0,0.0
12163800,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.7103613615036011,0.2227723300457,0.2043555825948715,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.8119925856590271,0.3376334905624389,0.3237263560295105,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8530578613281,0.9990000128746032,0.721098780632019,0.4480481445789337,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529968261719,0.7168853282928467,0.2290837317705154,0.2212252169847488,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8525390625,0.5818428993225098,0.1230493634939193,0.5737910270690918,284.8530578613281,284.95001220703125,294.28985595703125,286.0816955566406,294.29278564453125,296.98260498046875,283.8526611328125,1.0,0.4454598724842071,1.0,1.0,0.0,1.0,-2.126035213470459,2.1260316371917725,3.6362152968649752e-06,1.6403127908706665,0.8980635404586792,0.8980635404586792,0.0,128.3123321533203,112.0,22459.220703125,-0.0,1012.9840698242188,1.0,281.4422302246094,282.91143798828125,288.9924621582031,290.4852905273437,293.1499938964844,293.1499938964844,281.75,36133.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727138996124268,1.0,0.0,0.0,3.650494575500488,3.6505186557769775,8.891944389688433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.214111328125,0.0,1534.71923828125,1895.4371337890625,0.0,2224.97607421875,0.9054861664772034,1.0,0.0,3.0,1.0,0.0
12163860,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7118309736251831,0.2209494709968567,0.2024195194244384,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523376464844,0.8135129809379578,0.3346264064311981,0.3205611407756805,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.9990000128746032,0.7201730012893677,0.4411072134971618,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7179437875747681,0.226812869310379,0.2188029289245605,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511474609375,0.5815648436546326,0.1211987137794494,0.5642214417457581,285.0522766113281,284.95001220703125,294.1790466308594,286.0266418457031,294.1819763183594,296.9851379394531,284.05279541015625,1.0,0.4394778609275818,1.0,1.0,0.0,1.0,-2.097155332565308,2.097151756286621,3.538374357958673e-06,1.6175754070281982,0.9010545611381532,0.9010545611381532,0.0,124.48487854003906,115.0,21484.853515625,-0.0,970.9238891601562,1.0,281.7417907714844,283.1459655761719,288.890380859375,290.2911376953125,293.1499938964844,293.1499938964844,281.45001220703125,35937.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405202984809875,1.0,0.0,0.0,3.651998519897461,3.65202260017395,8.89927207481378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.44287109375,0.0,1534.9248046875,1895.4371337890625,0.0,1944.0157470703125,0.9056976437568665,1.0,0.0,3.0,1.0,0.0
12163920,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7118309736251831,0.2209494709968567,0.2024195194244384,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0523376464844,0.8135129809379578,0.3346264064311981,0.3205611407756805,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052490234375,0.9990000128746032,0.7201730012893677,0.4411072134971618,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.7179437875747681,0.226812869310379,0.2188029289245605,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0511474609375,0.5815648436546326,0.1211987137794494,0.5642214417457581,285.0522766113281,284.95001220703125,294.1790466308594,286.0266418457031,294.1819763183594,296.9851379394531,284.05279541015625,1.0,0.4394778609275818,1.0,1.0,0.0,1.0,-2.097155332565308,2.097151756286621,3.538374357958673e-06,1.6175754070281982,0.9010545611381532,0.9010545611381532,0.0,124.48487854003906,115.0,21484.853515625,-0.0,970.9238891601562,1.0,281.7417907714844,283.1459655761719,288.890380859375,290.2911376953125,293.1499938964844,293.1499938964844,281.45001220703125,35937.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405202984809875,1.0,0.0,0.0,3.651998519897461,3.65202260017395,8.89927207481378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.44287109375,0.0,1534.9248046875,1895.4371337890625,0.0,1944.0157470703125,0.9056976437568665,1.0,0.0,3.0,1.0,0.0
12163980,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.800537109375,0.7104254961013794,0.2181616276502609,0.2002517580986023,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994079589844,0.8120609521865845,0.3307205736637115,0.317223846912384,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9990000128746032,0.716542661190033,0.4389345049858093,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004455566406,0.7164393663406372,0.2239191979169845,0.2163072377443313,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8036193847656,0.5790683031082153,0.1191153228282928,0.5554049015045166,284.7995910644531,285.0498046875,294.06951904296875,285.972412109375,294.07244873046875,296.9853210449219,283.79473876953125,1.0,0.4357084631919861,1.0,1.0,0.0,1.0,-2.074348211288452,2.0743446350097656,3.4623415103851585e-06,1.5997557640075684,0.895317792892456,0.895317792892456,0.0,122.92731475830078,118.0,21601.958984375,-0.0,943.5711059570312,1.0,281.4577941894531,282.87847900390625,288.9867858886719,290.4564208984375,293.1499938964844,293.1499938964844,281.75,36225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486013174057007,1.0,0.0,0.0,3.645987987518311,3.6460118293762207,8.870002261573973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.257568359375,0.0,1530.3931884765625,1895.4371337890625,0.0,2013.36279296875,0.9044920206069946,1.0,0.0,3.0,1.0,0.0
12164040,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.800537109375,0.7104254961013794,0.2181616276502609,0.2002517580986023,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7994079589844,0.8120609521865845,0.3307205736637115,0.317223846912384,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7984313964844,0.9990000128746032,0.716542661190033,0.4389345049858093,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8004455566406,0.7164393663406372,0.2239191979169845,0.2163072377443313,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8036193847656,0.5790683031082153,0.1191153228282928,0.5554049015045166,284.7995910644531,285.0498046875,294.06951904296875,285.972412109375,294.07244873046875,296.9853210449219,283.79473876953125,1.0,0.4357084631919861,1.0,1.0,0.0,1.0,-2.074348211288452,2.0743446350097656,3.4623415103851585e-06,1.5997557640075684,0.895317792892456,0.895317792892456,0.0,122.92731475830078,118.0,21601.958984375,-0.0,943.5711059570312,1.0,281.4577941894531,282.87847900390625,288.9867858886719,290.4564208984375,293.1499938964844,293.1499938964844,281.75,36225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486013174057007,1.0,0.0,0.0,3.645987987518311,3.6460118293762207,8.870002261573973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.257568359375,0.0,1530.3931884765625,1895.4371337890625,0.0,2013.36279296875,0.9044920206069946,1.0,0.0,3.0,1.0,0.0
12164100,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92779541015625,0.7084394097328186,0.2167558670043945,0.1988647282123565,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9314270019531,0.8100894689559937,0.3287396728992462,0.3152334988117218,296.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9345703125,0.9990000128746032,0.7141242027282715,0.4394377768039703,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.7145645618438721,0.2224178165197372,0.2148171812295913,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.918212890625,0.5766665935516357,0.1180021464824676,0.5503017902374268,284.93084716796875,285.1170654296875,294.0152587890625,285.9456481933594,294.0181884765625,296.9844970703125,283.9452819824219,1.0,0.4343613982200622,1.0,1.0,0.0,1.0,-2.0629758834838867,2.06297254562378,3.4247284474986373e-06,1.5908476114273071,0.8946064710617065,0.8946064710617065,0.0,122.8365249633789,118.0,20906.376953125,-0.0,932.527099609375,1.0,281.7011413574219,283.05426025390625,288.87567138671875,290.2246398925781,293.1499938964844,293.1499938964844,281.75,36247.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374730706214905,1.0,0.0,0.0,3.640474796295166,3.6404988765716553,8.843198315844347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.9423828125,0.0,1524.445068359375,1895.4371337890625,0.0,1918.0924072265625,0.9033433198928832,1.0,0.0,3.0,1.0,0.0
12164160,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.984130859375,0.7067164182662964,0.2156893610954284,0.1978066116571426,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844665527344,0.8082479238510132,0.3270938992500305,0.3135776221752167,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847106933594,0.9990000128746032,0.7120401263237,0.4401430785655975,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9841613769531,0.7127870917320251,0.2211438864469528,0.2135460376739502,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.5743525624275208,0.1170154437422752,0.5457114577293396,284.98443603515625,285.1838684082031,293.9613952636719,285.91912841796875,293.9643249511719,296.985107421875,283.9853210449219,1.0,0.4333496689796448,1.0,1.0,0.0,1.0,-2.0535213947296143,2.053517818450928,3.393609858903801e-06,1.5834300518035889,0.8932062387466431,0.8932062387466431,0.0,122.88607788085938,121.0,20719.99609375,-0.0,923.8556518554688,1.0,281.7422180175781,283.10186767578125,288.8407592773437,290.2102355957031,293.1499938964844,293.1499938964844,282.04998779296875,36247.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286801934242249,1.0,0.0,0.0,3.636223554611206,3.6362476348876953,8.822556765153422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.684814453125,0.0,1519.73681640625,1895.4371337890625,0.0,1844.021240234375,0.9023570418357848,1.0,0.0,3.0,1.0,0.0
12164220,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.7034833431243896,0.2140463441610336,0.1962241679430008,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19989013671875,0.8044955134391785,0.3243277370929718,0.3108457922935486,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002258300781,0.9990000128746032,0.708211362361908,0.4423430263996124,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.7091571092605591,0.2189680635929107,0.2114120721817016,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19793701171875,0.5697820782661438,0.1152864024043083,0.5377515554428101,285.1997985839844,285.3160095214844,293.8548278808594,285.86688232421875,293.8577575683594,296.98858642578125,284.2012023925781,1.0,0.4321759045124054,1.0,1.0,0.0,1.0,-2.038855791091919,2.0388524532318115,3.3456669825682184e-06,1.571938157081604,0.8925081491470337,0.8925081491470337,0.0,123.4458465576172,124.0,19902.919921875,-0.0,912.2030639648438,1.0,282.0416259765625,283.3497619628906,288.757568359375,290.0559387207031,293.1499938964844,293.1499938964844,282.3500061035156,36181.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022907137870789,1.0,0.0,0.0,3.629106044769287,3.629129886627197,8.788051673036534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.34423828125,0.0,1511.400634765625,1895.4371337890625,0.0,1628.8778076171875,0.9007282853126526,1.0,0.0,3.0,1.0,0.0
12164280,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.7034833431243896,0.2140463441610336,0.1962241679430008,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19989013671875,0.8044955134391785,0.3243277370929718,0.3108457922935486,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002258300781,0.9990000128746032,0.708211362361908,0.4423430263996124,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.7091571092605591,0.2189680635929107,0.2114120721817016,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19793701171875,0.5697820782661438,0.1152864024043083,0.5377515554428101,285.1997985839844,285.3160095214844,293.8548278808594,285.86688232421875,293.8577575683594,296.98858642578125,284.2012023925781,1.0,0.4321759045124054,1.0,1.0,0.0,1.0,-2.038855791091919,2.0388524532318115,3.3456669825682184e-06,1.571938157081604,0.8925081491470337,0.8925081491470337,0.0,123.4458465576172,124.0,19902.919921875,-0.0,912.2030639648438,1.0,282.0416259765625,283.3497619628906,288.757568359375,290.0559387207031,293.1499938964844,293.1499938964844,282.3500061035156,36181.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022907137870789,1.0,0.0,0.0,3.629106044769287,3.629129886627197,8.788051673036534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.34423828125,0.0,1511.400634765625,1895.4371337890625,0.0,1628.8778076171875,0.9007282853126526,1.0,0.0,3.0,1.0,0.0
12164340,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4187927246094,0.7002487182617188,0.0,0.1950711905956268,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.8005596399307251,0.0,0.3086206912994385,296.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.419677734375,0.9990000128746032,0.0,0.4455118775367737,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188232421875,0.7053089141845703,0.0,0.2096492201089859,296.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41717529296875,0.565231204032898,0.0,0.5311012268066406,285.4192199707031,294.1499938964844,293.75,285.8157043457031,293.7528686523437,296.9940490722656,284.4207763671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.0284981727600098,2.0284948348999023,3.3120625175797613e-06,1.5638431310653689,0.0,0.0,0.0,124.55046844482422,60.0,19134.59765625,-0.0,906.4974975585938,0.0,282.3415832519531,283.6001892089844,288.7138671875,289.9559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36080.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.625718355178833,3.625742197036743,8.77165291512938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1506.9227294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4187927246094,0.7002487182617188,0.0,0.1950711905956268,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.8005596399307251,0.0,0.3086206912994385,296.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.419677734375,0.9990000128746032,0.0,0.4455118775367737,296.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4188232421875,0.7053089141845703,0.0,0.2096492201089859,296.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41717529296875,0.565231204032898,0.0,0.5311012268066406,285.4192199707031,294.1499938964844,293.75,285.8157043457031,293.7528686523437,296.9940490722656,284.4207763671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.0284981727600098,2.0284948348999023,3.3120625175797613e-06,1.5638431310653689,0.0,0.0,0.0,124.55046844482422,60.0,19134.59765625,-0.0,906.4974975585938,0.0,282.3415832519531,283.6001892089844,288.7138671875,289.9559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36080.89453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.625718355178833,3.625742197036743,8.77165291512938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1506.9227294921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.4877624511719,0.4146294891834259,0.0,0.001602939912118,297.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.4146294891834259,0.0,0.0016879768809303,297.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902648925781,0.4146294891834259,0.0,0.0012467349879443,297.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4878234863281,0.4146294891834259,0.0,0.0016879730392247,297.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843444824219,0.0,0.0,0.0080069955438375,285.5035705566406,294.1499938964844,293.69842529296875,285.7911682128906,293.6911315917969,296.6087341308594,283.8248291015625,0.0,0.0,0.8011585474014282,0.8011585474014282,0.1988414824008941,1.0,-0.0170816909521818,0.0171912293881177,-0.0001095375846489,-0.0215033665299415,0.0,0.0,0.0,-0.0900089815258979,60.0,1300.165283203125,-0.0,-1.989382690226193e-05,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,3.225519321858883e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628260408544588e-11,1.4628862357590755e-11,2.6823091602375438e-17,4.2224804208679245e-10,4.2224759799758255e-10,4.408117217397805e-16,0.0,0.0,-0.0,0.0,0.0,1.0793865596037681e-19,2.538583385520128e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48358154296875,0.0,0.0,0.0007991099264472,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4845886230469,0.0,0.0,0.0012196449097245,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,0.00187825539615,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4835510253906,0.0,0.0,0.0008567595505155,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4816589355469,0.0,0.0,0.0023688389919698,285.4951477050781,294.1499938964844,293.6464233398437,285.7675170898437,293.6870422363281,296.0668029785156,283.4902038574219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0011077461531385,0.0051638460718095,-0.0040560998022556,-0.0286950580775737,0.0,0.0,0.0,-0.0072215078398585,60.0,540.6188354492188,-0.0,-4.982120572094573e-06,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.577805835478e-28,4.2266140781081445e-28,4.8131392020690105e-31,5.9583184370205296e-18,5.9540882353679334e-18,4.230116834271654e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
