time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164580,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815673828125,0.0,0.0,0.0001205247754114,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818725585937,0.0,0.0,0.0001380242174491,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,0.0001306510384893,297.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4815368652344,0.0,0.0,0.0001273662637686,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48028564453125,0.0,0.0,0.0005543797160498,285.4919738769531,294.1499938964844,293.5948791503906,285.7451171875,293.6854248046875,295.4573059082031,283.36151123046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012853115331381,0.0053258459083735,-0.0040405341424047,-0.0293447524309158,0.0,0.0,0.0,-0.0104435309767723,60.0,212.62115478515625,-0.0,-1.126342041857243e-07,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8229393631509043e-38,-2.445559812664621e-38,-5.58294123768579e-39,2.0234091882559737e-21,1.6413080888577698e-21,3.8210117512885123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4807434082031,0.0,0.0,0.0001005198355414,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48101806640625,0.0,0.0,0.0001061358489096,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.47821044921875,0.0,0.0,7.912418368505314e-05,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.480712890625,0.0,0.0,0.0001058636698871,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4794921875,0.0,0.0,0.0005008989828638,285.4906921386719,294.1499938964844,293.5435485839844,285.72381591796875,293.6842956542969,294.9693298339844,283.326171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010711830109357,0.0014258387964218,-0.0003546558436937,-0.0330460108816623,0.0,0.0,0.0,-0.0110511016100645,60.0,82.26116180419922,-0.0,-7.823348369129236e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8675736605540477e-21,1.4724747905013717e-21,1.3950987690784806e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799194335937,0.0,0.0,9.995215805247426e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4801940917969,0.0,0.0,0.0001052579682436,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0,7.775177073199302e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4798583984375,0.0,0.0,0.0001052545921993,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786682128906,0.0,0.0,0.0004992655594833,285.4894104003906,294.1499938964844,293.49237060546875,285.7035522460937,293.6827087402344,294.5950927734375,283.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065193908289,6.387914908145832e-08,0.0010651299962773,-0.0343308709561824,0.0,0.0,0.0,-0.011492128483951,60.0,34.48312759399414,-0.0,-7.734873719300597e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9222039316930605e-21,1.4615485747148557e-21,1.460655256004009e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790344238281,0.0,0.0,9.990567923523486e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47930908203125,0.0,0.0,0.0001052059305948,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765319824219,0.0,0.0,7.770534284645692e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.47900390625,0.0,0.0,0.0001052055231411,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778137207031,0.0,0.0,0.0004990466404706,285.4880676269531,294.1499938964844,293.4413757324219,285.6842956542969,293.6806640625,294.3051147460937,283.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,17.24034309387207,-0.0,-7.727664552703575e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922826336636393e-21,1.461423568660371e-21,1.461402667001826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771423339844,0.0,0.0,9.982358460547404e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774169921875,0.0,0.0,0.0001051194049068,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47467041015625,0.0,0.0,7.764123438391834e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,0.0001051190702128,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,0.0004986369167454,285.4851989746094,294.1499938964844,293.33990478515625,285.64862060546875,293.6752014160156,293.8952331542969,283.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.575243949890137,-0.0,-7.714942995562525e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9228408769205977e-21,1.4614205394344949e-21,1.4614204384602988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771423339844,0.0,0.0,9.982358460547404e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4774169921875,0.0,0.0,0.0001051194049068,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.47467041015625,0.0,0.0,7.764123438391834e-05,297.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.47711181640625,0.0,0.0,0.0001051190702128,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4759216308594,0.0,0.0,0.0004986369167454,285.4851989746094,294.1499938964844,293.33990478515625,285.64862060546875,293.6752014160156,293.8952331542969,283.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.575243949890137,-0.0,-7.714942995562525e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9228408769205977e-21,1.4614205394344949e-21,1.4614204384602988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,9.974120621336624e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.475341796875,0.0,0.0,0.0001050326463882,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,7.757714774925262e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,0.0001050323116942,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,0.0004982254467904,285.48211669921875,294.1499938964844,293.2391357421875,285.6164855957031,293.6679077148437,293.6248474121094,283.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,7.371160984039307,-0.0,-7.702188042912894e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750671386719,0.0,0.0,9.974120621336624e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.475341796875,0.0,0.0,0.0001050326463882,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4726257324219,0.0,0.0,7.757714774925262e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4750366210937,0.0,0.0,0.0001050323116942,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.473876953125,0.0,0.0,0.0004982254467904,285.48211669921875,294.1499938964844,293.2391357421875,285.6164855957031,293.6679077148437,293.6248474121094,283.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628500021994,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,7.371160984039307,-0.0,-7.702188042912894e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.965843491954728e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,0.000104945480416,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.470458984375,0.0,0.0,7.751276280032471e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,0.0001049451529979,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,0.0004978120559826,285.47882080078125,294.1499938964844,293.1390991210937,285.5875244140625,293.6589050292969,293.4306030273437,283.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,7.113185882568359,-0.0,-7.689384773357234e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728698730469,0.0,0.0,9.965843491954728e-05,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,0.000104945480416,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.470458984375,0.0,0.0,7.751276280032471e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,0.0001049451529979,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,0.0004978120559826,285.47882080078125,294.1499938964844,293.1390991210937,285.5875244140625,293.6589050292969,293.4306030273437,283.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,7.113185882568359,-0.0,-7.689384773357234e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0,9.957531437976286e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,0.00010485794337,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,7.744810864096507e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.470458984375,0.0,0.0,0.0001048576232278,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693298339844,0.0,0.0,0.0004973968607373,285.475341796875,294.1499938964844,293.03973388671875,285.5614624023437,293.648193359375,293.2790832519531,283.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.986116886138916,-0.0,-7.67653816069469e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704895019531,0.0,0.0,9.957531437976286e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47076416015625,0.0,0.0,0.00010485794337,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,7.744810864096507e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.470458984375,0.0,0.0,0.0001048576232278,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4693298339844,0.0,0.0,0.0004973968607373,285.475341796875,294.1499938964844,293.03973388671875,285.5614624023437,293.648193359375,293.2790832519531,283.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.986116886138916,-0.0,-7.67653816069469e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692687988281,0.0,0.0,9.95336304185912e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,0.0001048140475177,299.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4669189453125,0.0,0.0,7.741567969787866e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46923828125,0.0,0.0,0.0001048137273755,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4681091308594,0.0,0.0,0.0004971886519342,285.4735412597656,294.1499938964844,292.9903259277344,285.5494384765625,293.6422119140625,293.213134765625,283.544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.93022346496582,-0.0,-7.670100643508705e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.468017578125,0.0,0.0,9.94918736978434e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682922363281,0.0,0.0,0.0001047700789058,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656677246094,0.0,0.0,7.738319982308894e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679870605469,0.0,0.0,0.0001047697587637,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.46685791015625,0.0,0.0,0.0004969800938852,285.4717102050781,294.1499938964844,292.94110107421875,285.5379943847656,293.6358337402344,293.15155029296875,283.5650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.875717639923096,-0.0,-7.663653889267152e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,9.9408149253577e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,0.0001046819088514,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631042480469,0.0,0.0,7.731807272648439e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,0.0001046815959853,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,0.0004965619300492,285.46795654296875,294.1499938964844,292.8431701660156,285.51678466796875,293.62188720703125,293.0374450683594,283.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.769011974334717,-0.0,-7.65073693287377e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,9.9408149253577e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4656982421875,0.0,0.0,0.0001046819088514,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4631042480469,0.0,0.0,7.731807272648439e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46539306640625,0.0,0.0,0.0001046815959853,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,0.0004965619300492,285.46795654296875,294.1499938964844,292.8431701660156,285.51678466796875,293.62188720703125,293.0374450683594,283.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.769011974334717,-0.0,-7.65073693287377e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46270751953125,0.0,0.0,9.93241774267517e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,0.0001045934768626,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,7.725275645498186e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,0.0001045931639964,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,0.0004961424856446,285.46405029296875,294.1499938964844,292.7459716796875,285.49755859375,293.6063537597656,292.9312744140625,283.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.664638519287109,-0.0,-7.637792975856429e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.46270751953125,0.0,0.0,9.93241774267517e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,0.0001045934768626,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46044921875,0.0,0.0,7.725275645498186e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4626770019531,0.0,0.0,0.0001045931639964,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,0.0004961424856446,285.46405029296875,294.1499938964844,292.7459716796875,285.49755859375,293.6063537597656,292.9312744140625,283.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.664638519287109,-0.0,-7.637792975856429e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599304199219,0.0,0.0,9.9239987321198e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,0.0001045048120431,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,7.718725828453898e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598999023437,0.0,0.0,0.0001045045064529,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,0.0004957219352945,285.4600524902344,294.1499938964844,292.6494445800781,285.48004150390625,293.58935546875,292.82977294921875,283.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.562394618988037,-0.0,-7.624826281471543e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599304199219,0.0,0.0,9.9239987321198e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.460205078125,0.0,0.0,0.0001045048120431,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4576721191406,0.0,0.0,7.718725828453898e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598999023437,0.0,0.0,0.0001045045064529,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588317871094,0.0,0.0,0.0004957219352945,285.4600524902344,294.1499938964844,292.6494445800781,285.48004150390625,293.58935546875,292.82977294921875,283.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.562394618988037,-0.0,-7.624826281471543e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.457763671875,0.0,0.0,9.91758715827018e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4580078125,0.0,0.0,0.0001044372911565,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555358886719,0.0,0.0,7.713738887105137e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,0.0001044369855662,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4566650390625,0.0,0.0,0.0004954017349518,285.4569702148437,294.1499938964844,292.5765686035156,285.4676513671875,293.5754089355469,292.7546691894531,283.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,6.486080169677734,-0.0,-7.614958974500041e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570617675781,0.0,0.0,9.915560076478867e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45733642578125,0.0,0.0,0.0001044159434968,299.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.454833984375,0.0,0.0,7.712162187090144e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,0.0001044156451825,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4559936523437,0.0,0.0,0.0004953004536218,285.4559631347656,294.1499938964844,292.5536499023437,285.4638977050781,293.57086181640625,292.7312316894531,283.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,6.462226390838623,-0.0,-7.611841823518263e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555969238281,0.0,0.0,9.911334927892312e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,0.00010437144374,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,7.708874909440055e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.45556640625,0.0,0.0,0.0001043711454258,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545288085937,0.0,0.0,0.000495089450851,285.45391845703125,294.1499938964844,292.5060119628906,285.456298828125,293.5610656738281,292.6827697753906,283.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,6.412906646728516,-0.0,-7.605343910199738e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541320800781,0.0,0.0,9.907105413731188e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543762207031,0.0,0.0,0.0001043269076035,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,7.705585449002683e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541015625,0.0,0.0,0.0001043266165652,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,0.0004948781570419,285.4518127441406,294.1499938964844,292.4585266113281,285.44891357421875,293.5509338378906,292.6347045898437,283.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,6.364088535308838,-0.0,-7.598843865253002e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511413574219,0.0,0.0,9.8986376542598e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,0.000104237733467,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,7.698998524574563e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,0.0001042374424287,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,0.0004944552201777,285.4476013183594,294.1499938964844,292.3641357421875,285.4347839355469,293.5296325683594,292.5395812988281,283.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,6.267918586730957,-0.0,-7.585836669932179e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511413574219,0.0,0.0,9.8986376542598e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4513854980469,0.0,0.0,0.000104237733467,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.448974609375,0.0,0.0,7.698998524574563e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4511108398437,0.0,0.0,0.0001042374424287,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500732421875,0.0,0.0,0.0004944552201777,285.4476013183594,294.1499938964844,292.3641357421875,285.4347839355469,293.5296325683594,292.5395812988281,283.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,6.267918586730957,-0.0,-7.585836669932179e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.890158980851992e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,0.0001041484429151,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,7.692402868997306e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44805908203125,0.0,0.0,0.0001041481591528,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0004940317594446,285.4433288574219,294.1499938964844,292.2704467773437,285.4212341308594,293.5069885253906,292.4455871582031,283.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,6.173661231994629,-0.0,-7.57282521135494e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.890158980851992e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483337402344,0.0,0.0,0.0001041484429151,299.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4459533691406,0.0,0.0,7.692402868997306e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44805908203125,0.0,0.0,0.0001041481591528,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4470520019531,0.0,0.0,0.0004940317594446,285.4433288574219,294.1499938964844,292.2704467773437,285.4212341308594,293.5069885253906,292.4455871582031,283.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,6.173661231994629,-0.0,-7.57282521135494e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,9.88167230389081e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,0.0001040590723278,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429016113281,0.0,0.0,7.685801392653957e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0001040587885654,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0,0.0004936078330501,285.4389953613281,294.1499938964844,292.1774597167969,285.40802001953125,293.4830627441406,292.3525695800781,283.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,6.081252574920654,-0.0,-7.559813042234964e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44500732421875,0.0,0.0,9.88167230389081e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452514648437,0.0,0.0,0.0001040590723278,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429016113281,0.0,0.0,7.685801392653957e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0001040587885654,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439697265625,0.0,0.0,0.0004936078330501,285.4389953613281,294.1499938964844,292.1774597167969,285.40802001953125,293.4830627441406,292.3525695800781,283.8261108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,6.081252574920654,-0.0,-7.559813042234964e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44189453125,0.0,0.0,9.873180533759296e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421081542969,0.0,0.0,0.0001039696435327,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,7.67919555073604e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418640136719,0.0,0.0,0.0001039693597704,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408569335937,0.0,0.0,0.0004931836738251,285.4346618652344,294.1499938964844,292.085205078125,285.3948669433594,293.4578552246094,292.2603759765625,283.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.990628242492676,-0.0,-7.546803004743198e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44189453125,0.0,0.0,9.873180533759296e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4421081542969,0.0,0.0,0.0001039696435327,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4397888183594,0.0,0.0,7.67919555073604e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418640136719,0.0,0.0,0.0001039693597704,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4408569335937,0.0,0.0,0.0004931836738251,285.4346618652344,294.1499938964844,292.085205078125,285.3948669433594,293.4578552246094,292.2603759765625,283.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.990628242492676,-0.0,-7.546803004743198e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403076171875,0.0,0.0,9.868932829704136e-05,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.0,0.0,0.0001039249109453,299.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,7.6758922659792e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4402770996094,0.0,0.0,0.0001039246344589,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,0.000492971506901,285.4324951171875,294.1499938964844,292.0393371582031,285.38824462890625,293.4447937011719,292.214599609375,283.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.945965766906738,-0.0,-7.540300828168256e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,9.864685125648975e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43896484375,0.0,0.0,0.0001038801783579,299.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,7.672587526030838e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4386901855469,0.0,0.0,0.0001038799018715,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4377136230469,0.0,0.0,0.000492759339977,285.4303283691406,294.1499938964844,291.9936218261719,285.3815612792969,293.43145751953125,292.16900634765625,283.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.901724815368652,-0.0,-7.533800783221525e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,9.856188989942892e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,0.0001037907059071,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,7.665978773729876e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,0.0001037904366967,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,0.0004923350061289,285.4259338378906,294.1499938964844,291.9027709960937,285.3678283691406,293.4038391113281,292.078369140625,283.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.8144731521606445,-0.0,-7.520808509298149e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.435546875,0.0,0.0,9.856188989942892e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.435791015625,0.0,0.0,0.0001037907059071,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4335327148437,0.0,0.0,7.665978773729876e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4355163574219,0.0,0.0,0.0001037904366967,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4345703125,0.0,0.0,0.0004923350061289,285.4259338378906,294.1499938964844,291.9027709960937,285.3678283691406,293.4038391113281,292.078369140625,283.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.8144731521606445,-0.0,-7.520808509298149e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,9.847694309428334e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,0.0001037012480082,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43035888671875,0.0,0.0,7.659370749024674e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4323425292969,0.0,0.0,0.0001037009787978,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,0.0004919106722809,285.42156982421875,294.1499938964844,291.8126220703125,285.3534545898437,293.3750915527344,291.9884948730469,283.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.728811740875244,-0.0,-7.507829735686755e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.432373046875,0.0,0.0,9.847694309428334e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4325866699219,0.0,0.0,0.0001037012480082,299.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43035888671875,0.0,0.0,7.659370749024674e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4323425292969,0.0,0.0,0.0001037009787978,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,0.0004919106722809,285.42156982421875,294.1499938964844,291.8126220703125,285.3534545898437,293.3750915527344,291.9884948730469,283.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.728811740875244,-0.0,-7.507829735686755e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291687011719,0.0,0.0,9.839203266892582e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42938232421875,0.0,0.0,0.0001036118337651,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,7.65276636229828e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,0.0001036115645547,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,0.0004914865712635,285.4172058105469,294.1499938964844,291.7231750488281,285.33819580078125,293.3452453613281,291.8993225097656,283.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.644683837890625,-0.0,-7.49486801510102e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
