time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166920,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291687011719,0.0,0.0,9.839203266892582e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42938232421875,0.0,0.0,0.0001036118337651,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,7.65276636229828e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291381835937,0.0,0.0,0.0001036115645547,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4281921386719,0.0,0.0,0.0004914865712635,285.4172058105469,294.1499938964844,291.7231750488281,285.33819580078125,293.3452453613281,291.8993225097656,283.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.644683837890625,-0.0,-7.49486801510102e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42645263671875,0.0,0.0,9.832075011217968e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0001035367604345,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42449951171875,0.0,0.0,7.647221355000511e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264221191406,0.0,0.0,0.0001035364985,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255065917969,0.0,0.0,0.0004911305150017,285.41357421875,294.1499938964844,291.6485900878906,285.32452392578125,293.3193359375,291.8249816894531,283.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.575153350830078,-0.0,-7.483996000701154e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,9.83071731752716e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261779785156,0.0,0.0,0.0001035224704537,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42401123046875,0.0,0.0,7.646165613550693e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259338378906,0.0,0.0,0.0001035222085192,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42498779296875,0.0,0.0,0.0004910627030767,285.4128723144531,294.1499938964844,291.6344299316406,285.3218078613281,293.3143005371094,291.8108825683594,283.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.562023639678955,-0.0,-7.481926189711886e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,9.826477617025375e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,0.0001034778179018,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,7.642867421964183e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42431640625,0.0,0.0,0.0001034775632433,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42340087890625,0.0,0.0,0.0004908509436063,285.41070556640625,294.1499938964844,291.59033203125,285.3131408691406,293.2984619140625,291.7669372558594,283.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.5212273597717285,-0.0,-7.475464514072885e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4227294921875,0.0,0.0,9.822240099310876e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4229736328125,0.0,0.0,0.0001034331871778,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208068847656,0.0,0.0,7.639570685569197e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4226989746094,0.0,0.0,0.0001034329325193,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,0.0004906392423436,285.4085388183594,294.1499938964844,291.5464172363281,285.3040771484375,293.2823486328125,291.7231750488281,283.9735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,5.480779647827148,-0.0,-7.46900781223303e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195251464844,0.0,0.0,9.813771612243728e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,0.0001033440130413,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176330566406,0.0,0.0,7.632983761141077e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41949462890625,0.0,0.0,0.0001033437583828,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186096191406,0.0,0.0,0.0004902163054794,285.4042358398437,294.1499938964844,291.4590759277344,285.2847900390625,293.2493591308594,291.6361694335937,283.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,5.400897026062012,-0.0,-7.456115724835399e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4195251464844,0.0,0.0,9.813771612243728e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,0.0001033440130413,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176330566406,0.0,0.0,7.632983761141077e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41949462890625,0.0,0.0,0.0001033437583828,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4186096191406,0.0,0.0,0.0004902163054794,285.4042358398437,294.1499938964844,291.4590759277344,285.2847900390625,293.2493591308594,291.6361694335937,283.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,5.400897026062012,-0.0,-7.456115724835399e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.80531476670876e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41656494140625,0.0,0.0,0.0001032549480441,299.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.626405567862093e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,0.0001032547006616,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,0.0004897938342764,285.39996337890625,294.1499938964844,291.3724670410156,285.2637023925781,293.2154235839844,291.5498962402344,284.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,5.322328567504883,-0.0,-7.443251348604464e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163513183594,0.0,0.0,9.80531476670876e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41656494140625,0.0,0.0,0.0001032549480441,299.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.626405567862093e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41632080078125,0.0,0.0,0.0001032547006616,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154052734375,0.0,0.0,0.0004897938342764,285.39996337890625,294.1499938964844,291.3724670410156,285.2637023925781,293.2154235839844,291.5498962402344,284.0057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,5.322328567504883,-0.0,-7.443251348604464e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41314697265625,0.0,0.0,9.79687029030174e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,0.0001031660285661,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,7.61983756092377e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0001031657811836,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122314453125,0.0,0.0,0.0004893721197731,285.3957214355469,294.1499938964844,291.2865600585937,285.2406616210937,293.1805419921875,291.4642944335937,284.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,5.245027542114258,-0.0,-7.430418946796635e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41314697265625,0.0,0.0,9.79687029030174e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,0.0001031660285661,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4112854003906,0.0,0.0,7.61983756092377e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131164550781,0.0,0.0,0.0001031657811836,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4122314453125,0.0,0.0,0.0004893721197731,285.3957214355469,294.1499938964844,291.2865600585937,285.2406616210937,293.1805419921875,291.4642944335937,284.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,5.245027542114258,-0.0,-7.430418946796635e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,9.788441093405709e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4101867675781,0.0,0.0,0.0001030772618832,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081420898437,0.0,0.0,7.613280467921868e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,0.0001030770217766,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,0.0004889510455541,285.3915100097656,294.1499938964844,291.20135498046875,285.21539306640625,293.1447448730469,291.37945556640625,284.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,5.16894006729126,-0.0,-7.41761994049739e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,9.788441093405709e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4101867675781,0.0,0.0,0.0001030772618832,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081420898437,0.0,0.0,7.613280467921868e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,0.0001030770217766,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,0.0004889510455541,285.3915100097656,294.1499938964844,291.20135498046875,285.21539306640625,293.1447448730469,291.37945556640625,284.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,5.16894006729126,-0.0,-7.41761994049739e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40838623046875,0.0,0.0,9.784232679521664e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085998535156,0.0,0.0,0.0001030329440254,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065856933594,0.0,0.0,7.610007014591247e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083557128906,0.0,0.0,0.0001030327039188,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075012207031,0.0,0.0,0.0004887408576905,285.3894348144531,294.1499938964844,291.1590270996094,285.20184326171875,293.12652587890625,291.3372802734375,284.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,5.131343841552734,-0.0,-7.411234292931115e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068298339844,0.0,0.0,9.78002863121219e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4070129394531,0.0,0.0,0.0001029886698233,299.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.405029296875,0.0,0.0,7.606736471643671e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,0.0001029884297167,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40594482421875,0.0,0.0,0.0004885308444499,285.3873596191406,294.1499938964844,291.11688232421875,285.1877136230469,293.1080627441406,291.2952880859375,284.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,5.094036102294922,-0.0,-7.404857171877667e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,9.771633631316944e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40386962890625,0.0,0.0,0.0001029002669383,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,7.600207027280703e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,0.0001029000268317,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,0.0004881115455646,285.3832702636719,294.1499938964844,291.0330810546875,285.15740966796875,293.070556640625,291.2118530273437,284.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687607243653474e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,5.020263195037842,-0.0,-7.392132772565675e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,9.771633631316944e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40386962890625,0.0,0.0,0.0001029002669383,299.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,7.600207027280703e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036560058594,0.0,0.0,0.0001029000268317,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,0.0004881115455646,285.3832702636719,294.1499938964844,291.0330810546875,285.15740966796875,293.070556640625,291.2118530273437,284.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687607243653474e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,5.020263195037842,-0.0,-7.392132772565675e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,9.763258276507258e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,0.0001028120605042,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,7.593692134832963e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,0.0001028118276735,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,0.0004876932071056,285.3791809082031,294.1499938964844,290.95001220703125,285.1242980957031,293.0322265625,291.129150390625,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.947636127471924,-0.0,-7.379449584732356e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,9.763258276507258e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,0.0001028120605042,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988037109375,0.0,0.0,7.593692134832963e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,0.0001028118276735,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,0.0004876932071056,285.3791809082031,294.1499938964844,290.95001220703125,285.1242980957031,293.0322265625,291.129150390625,284.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.947636127471924,-0.0,-7.379449584732356e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974609375,0.0,0.0,9.754904021974652e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976745605469,0.0,0.0,0.0001027240869007,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,7.587193249491975e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974609375,0.0,0.0,0.00010272385407,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966369628906,0.0,0.0,0.0004872759163845,285.37518310546875,294.1499938964844,290.87530517578125,285.0921325683594,292.9931945800781,291.0483703613281,284.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004783868789,0.0,0.0,0.0,-0.0100076366215944,60.0,4.878199577331543,-0.0,-7.366808318920448e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974609375,0.0,0.0,9.754904021974652e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976745605469,0.0,0.0,0.0001027240869007,299.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.395751953125,0.0,0.0,7.587193249491975e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3974609375,0.0,0.0,0.00010272385407,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966369628906,0.0,0.0,0.0004872759163845,285.37518310546875,294.1499938964844,290.87530517578125,285.0921325683594,292.9931945800781,291.0483703613281,284.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004783868789,0.0,0.0,0.0,-0.0100076366215944,60.0,4.878199577331543,-0.0,-7.366808318920448e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946533203125,0.0,0.0,9.747237345436588e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3948669433594,0.0,0.0,0.000102643345599,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3929443359375,0.0,0.0,7.58122987463139e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,0.0001026431200443,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,0.0004868929681833,285.3715515136719,294.1499938964844,290.8201599121094,285.0666198730469,292.9568176269531,290.9790954589844,284.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.822376728057861,-0.0,-7.355217945814729e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3944091796875,0.0,0.0,9.74657159531489e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3946228027344,0.0,0.0,0.0001026363388518,299.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927001953125,0.0,0.0,7.58071182644926e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3943786621094,0.0,0.0,0.0001026361132971,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3935852050781,0.0,0.0,0.0004868597025051,285.3712463378906,294.1499938964844,290.8159484863281,285.0645751953125,292.9536437988281,290.97344970703125,284.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.817953586578369,-0.0,-7.354211817300893e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39288330078125,0.0,0.0,9.742414113134146e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3930969238281,0.0,0.0,0.0001025925521389,299.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3912048339844,0.0,0.0,7.577478390885517e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3928527832031,0.0,0.0,0.0001025923338602,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3920593261719,0.0,0.0,0.0004866520466748,285.3692932128906,294.1499938964844,290.7916564941406,285.052490234375,292.9338073730469,290.93927001953125,284.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.791983127593994,-0.0,-7.347930619516775e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3913879394531,0.0,0.0,9.738263179315254e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915710449219,0.0,0.0,0.0001025488381856,299.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896789550781,0.0,0.0,7.574249320896342e-05,298.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.391357421875,0.0,0.0,0.0001025486126309,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3905639648437,0.0,0.0,0.0004864447109866,285.3673400878906,294.1499938964844,290.77081298828125,285.0414733886719,292.9139099121094,290.9075927734375,284.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.76863431930542,-0.0,-7.341662211501898e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.729978773975743e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885803222656,0.0,0.0,0.0001024615994538,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38671875,0.0,0.0,7.56780500523746e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,0.000102461381175,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,0.0004860309127252,285.3634948730469,294.1499938964844,290.73883056640625,285.0224914550781,292.8742370605469,290.85223388671875,284.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.7294020652771,-0.0,-7.329160212066199e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,9.729978773975743e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3885803222656,0.0,0.0,0.0001024615994538,299.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38671875,0.0,0.0,7.56780500523746e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.38836669921875,0.0,0.0,0.000102461381175,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875732421875,0.0,0.0,0.0004860309127252,285.3634948730469,294.1499938964844,290.73883056640625,285.0224914550781,292.8742370605469,290.85223388671875,284.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.7294020652771,-0.0,-7.329160212066199e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854064941406,0.0,0.0,9.721720562083648e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,0.0001023746372084,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,7.561381789855659e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,0.0001023744189296,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846130371094,0.0,0.0,0.0004856184241361,285.3597412109375,294.1499938964844,290.71893310546875,285.0073547363281,292.8348693847656,290.8079833984375,284.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.6996259689331055,-0.0,-7.316708661164739e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3854064941406,0.0,0.0,9.721720562083648e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855895996094,0.0,0.0,0.0001023746372084,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3837585449219,0.0,0.0,7.561381789855659e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3853759765625,0.0,0.0,0.0001023744189296,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3846130371094,0.0,0.0,0.0004856184241361,285.3597412109375,294.1499938964844,290.71893310546875,285.0073547363281,292.8348693847656,290.8079833984375,284.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.6996259689331055,-0.0,-7.316708661164739e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,9.713489998830482e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826599121094,0.0,0.0,0.0001022879587253,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,7.554978947155178e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824462890625,0.0,0.0,0.0001022877404466,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,0.0004852073034271,285.35601806640625,294.1499938964844,290.7099914550781,284.9956970214844,292.7959899902344,290.7747802734375,284.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.6784443855285645,-0.0,-7.304308269340255e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824768066406,0.0,0.0,9.713489998830482e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3826599121094,0.0,0.0,0.0001022879587253,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.380859375,0.0,0.0,7.554978947155178e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3824462890625,0.0,0.0,0.0001022877404466,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3816833496094,0.0,0.0,0.0004852073034271,285.35601806640625,294.1499938964844,290.7099914550781,284.9956970214844,292.7959899902344,290.7747802734375,284.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.6784443855285645,-0.0,-7.304308269340255e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37957763671875,0.0,0.0,9.705287084216252e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,0.0001022015712806,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779602050781,0.0,0.0,7.5485986599233e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,0.0001022013602778,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,0.0004847975797019,285.3523864746094,294.1499938964844,290.7109069824219,284.9871826171875,292.7577819824219,290.7522277832031,284.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.665037155151367,-0.0,-7.29196116822095e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37957763671875,0.0,0.0,9.705287084216252e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3797607421875,0.0,0.0,0.0001022015712806,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3779602050781,0.0,0.0,7.5485986599233e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3795471191406,0.0,0.0,0.0001022013602778,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3787841796875,0.0,0.0,0.0004847975797019,285.3523864746094,294.1499938964844,290.7109069824219,284.9871826171875,292.7577819824219,290.7522277832031,284.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.665037155151367,-0.0,-7.29196116822095e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3781433105469,0.0,0.0,9.701196540845558e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3783264160156,0.0,0.0,0.0001021584976115,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765563964844,0.0,0.0,7.545416883658618e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37811279296875,0.0,0.0,0.0001021582866087,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773498535156,0.0,0.0,0.0004845932708121,285.3505859375,294.1499938964844,290.7147521972656,284.9840087890625,292.7389831542969,290.74481201171875,284.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.66104793548584,-0.0,-7.285808578672005e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.376708984375,0.0,0.0,9.697113273432478e-05,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768920898437,0.0,0.0,0.000102115496702,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751220703125,0.0,0.0,7.542240928160027e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3766784667969,0.0,0.0,0.0001021152929752,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,0.0004843893111683,285.3487854003906,294.1499938964844,290.7206420898437,284.9814758300781,292.72039794921875,290.7397766113281,284.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.65866756439209,-0.0,-7.279668778892302e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.689658327260986e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742980957031,0.0,0.0,0.0001020369891193,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,7.536441989941522e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0001020367781165,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,0.0004840169276576,285.3455810546875,294.1499938964844,290.7362976074219,284.9784240722656,292.6870422363281,290.7362976074219,284.1563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325039038434,9.664825384447797e-09,0.0010324942413717,-0.0243693683296442,0.0,0.0,0.0,-0.0096040852367877,60.0,4.658132553100586,-0.0,-7.268465651577571e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,9.688970021670684e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,0.0001020297422655,299.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,7.535906479461119e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,0.0001020295385387,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,0.0004839825560338,285.34527587890625,294.1499938964844,290.7380676269531,284.97821044921875,292.6840209960937,290.73638916015625,284.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.658346176147461,-0.0,-7.267432522439776e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,9.680858056526632e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,0.0001019443152472,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695678710937,0.0,0.0,7.529596769018099e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,0.0001019441115204,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,0.0004835773434024,285.3418273925781,294.1499938964844,290.7620849609375,284.9770202636719,292.648681640625,290.74127197265625,284.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.663370132446289,-0.0,-7.255253109406112e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37109375,0.0,0.0,9.680858056526632e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37127685546875,0.0,0.0,0.0001019443152472,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3695678710937,0.0,0.0,7.529596769018099e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3710632324219,0.0,0.0,0.0001019441115204,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,0.0004835773434024,285.3418273925781,294.1499938964844,290.7620849609375,284.9770202636719,292.648681640625,290.74127197265625,284.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.0,0.0,-0.0095496606081724,60.0,4.663370132446289,-0.0,-7.255253109406112e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
