time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169260,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,9.67277810559608e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0001018592229229,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668212890625,0.0,0.0,7.523311796830967e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683166503906,0.0,0.0,0.0001018590191961,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676147460937,0.0,0.0,0.0004831737605854,285.33843994140625,294.1499938964844,290.7916259765625,284.9774780273437,292.6145324707031,290.7535400390625,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.672973155975342,-0.0,-7.243132671419519e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,9.67277810559608e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,0.0001018592229229,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3668212890625,0.0,0.0,7.523311796830967e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3683166503906,0.0,0.0,0.0001018590191961,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3676147460937,0.0,0.0,0.0004831737605854,285.33843994140625,294.1499938964844,290.7916259765625,284.9774780273437,292.6145324707031,290.7535400390625,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.672973155975342,-0.0,-7.243132671419519e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656311035156,0.0,0.0,9.664730896474794e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.0,0.0001017744798446,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,7.517052290495485e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656311035156,0.0,0.0,0.0001017742833937,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,0.000482771807583,285.33514404296875,294.1499938964844,290.8255920410156,284.97930908203125,292.58160400390625,290.77227783203125,284.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.68632698059082,-0.0,-7.23107120847999e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656311035156,0.0,0.0,9.664730896474794e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.0,0.0001017744798446,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641357421875,0.0,0.0,7.517052290495485e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3656311035156,0.0,0.0,0.0001017742833937,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3648986816406,0.0,0.0,0.000482771807583,285.33514404296875,294.1499938964844,290.8255920410156,284.97930908203125,292.58160400390625,290.77227783203125,284.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353848362536611e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.68632698059082,-0.0,-7.23107120847999e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.36431884765625,0.0,0.0,9.660720388637856e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644714355469,0.0,0.0,0.0001017322429106,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3628234863281,0.0,0.0,7.513932359870523e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,0.0001017320464598,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.36358642578125,0.0,0.0,0.000482571485918,285.3335266113281,294.1499938964844,290.8438720703125,284.9805908203125,292.5657043457031,290.783935546875,284.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381904851174e-09,0.0010294073726981,-0.0234241597354412,0.0,0.0,0.0,-0.0094251194968819,60.0,4.694255828857422,-0.0,-7.225064280191873e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36297607421875,0.0,0.0,9.656717156758532e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631591796875,0.0,0.0,0.0001016900932881,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.36151123046875,0.0,0.0,7.510818977607414e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.36297607421875,0.0,0.0,0.0001016898968373,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3622436523437,0.0,0.0,0.0004823715426027,285.3319091796875,294.1499938964844,290.8628845214844,284.9820556640625,292.55010986328125,290.7968139648437,284.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253886545934621e-09,0.0010289803612977,-0.0232934188097715,0.0,0.0,0.0,-0.0094003658741712,60.0,4.702767372131348,-0.0,-7.219071562758472e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.360595703125,0.0,0.0,9.649412095313892e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3607482910156,0.0,0.0,0.0001016131645883,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.359130859375,0.0,0.0,7.505136454710737e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3605651855469,0.0,0.0,0.0001016129681374,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35986328125,0.0,0.0,0.0004820066387765,285.3290100097656,294.1499938964844,290.8990173339844,284.98516845703125,292.5223388671875,290.8229064941406,284.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282102739438,9.162753222824447e-09,0.0010282011935487,-0.0230547953397035,0.0,0.0,0.0,-0.009355186484754,60.0,4.719564437866211,-0.0,-7.208139862768803e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,9.648738341638818e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.36053466796875,0.0,0.0,0.0001016060632537,299.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,7.504612585762516e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603515625,0.0,0.0,0.0001016058740788,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3596496582031,0.0,0.0,0.0004819729947485,285.3287353515625,294.1499938964844,290.90240478515625,284.9854431152344,292.51983642578125,290.8254699707031,284.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154347502260409e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.721181392669678,-0.0,-7.207132313169495e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577880859375,0.0,0.0,9.640794451115652e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,0.000101522411569,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563537597656,0.0,0.0,7.49843311496079e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0001015222223941,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,0.000481576193124,285.3256530761719,294.1499938964844,290.943115234375,284.9891052246094,292.49090576171875,290.8575439453125,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.741011619567871,-0.0,-7.195256301884001e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577880859375,0.0,0.0,9.640794451115652e-05,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3579406738281,0.0,0.0,0.000101522411569,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563537597656,0.0,0.0,7.49843311496079e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,0.0001015222223941,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3570861816406,0.0,0.0,0.000481576193124,285.3256530761719,294.1499938964844,290.943115234375,284.9891052246094,292.49090576171875,290.8575439453125,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.741011619567871,-0.0,-7.195256301884001e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.632886940380558e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554077148437,0.0,0.0,0.0001014391382341,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,7.49228274798952e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.355224609375,0.0,0.0,0.0001014389490592,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,0.0004811812250409,285.3226318359375,294.1499938964844,290.9838562011719,284.9927062988281,292.4632568359375,290.8920593261719,284.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.761441230773926,-0.0,-7.183444239444725e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.632886940380558e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554077148437,0.0,0.0,0.0001014391382341,299.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,7.49228274798952e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.355224609375,0.0,0.0,0.0001014389490592,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,0.0004811812250409,285.3226318359375,294.1499938964844,290.9838562011719,284.9927062988281,292.4632568359375,290.8920593261719,284.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.761441230773926,-0.0,-7.183444239444725e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,9.625015809433536e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3529052734375,0.0,0.0,0.0001013562505249,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3513488769531,0.0,0.0,7.486160029657185e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,0.000101356068626,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,0.0004807880613952,285.3196716308594,294.1499938964844,291.0235900878906,284.99591064453125,292.4368591308594,290.927978515625,284.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.781685829162598,-0.0,-7.17169612585167e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,9.625015809433536e-05,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3529052734375,0.0,0.0,0.0001013562505249,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3513488769531,0.0,0.0,7.486160029657185e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,0.000101356068626,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,0.0004807880613952,285.3196716308594,294.1499938964844,291.0235900878906,284.99591064453125,292.4368591308594,290.927978515625,284.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.781685829162598,-0.0,-7.17169612585167e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515319824219,0.0,0.0,9.621095523471011e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516845703125,0.0,0.0,0.0001013149594655,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501281738281,0.0,0.0,7.483110675821081e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515014648437,0.0,0.0,0.0001013147775665,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,0.0004805922217201,285.3182067871094,294.1499938964844,291.042724609375,284.99725341796875,292.4241638183594,290.9461364746094,284.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.80952111259603e-09,0.0010251806816086,-0.0221298616379499,0.0,0.0,0.0,-0.009180074557662,60.0,4.791466236114502,-0.0,-7.165848359136362e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3503112792969,0.0,0.0,9.617182513466104e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3504638671875,0.0,0.0,0.0001012737629935,299.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,7.480067142751068e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,0.0001012735810945,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3496398925781,0.0,0.0,0.0004803968186024,285.3167724609375,294.1499938964844,291.0611877441406,284.9983825683594,292.4117431640625,290.9642944335937,284.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760717484790348e-09,0.0010247634490951,-0.0220020655542612,0.0,0.0,0.0,-0.0091558806598186,60.0,4.800909996032715,-0.0,-7.160015513818507e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,9.609386324882507e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,0.0001011916610877,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465270996094,0.0,0.0,7.474002632079646e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,0.0001011914791888,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,0.0004800073802471,285.31396484375,294.1499938964844,291.0955810546875,284.9998779296875,292.3876647949219,291.00006103515625,284.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.818510055541992,-0.0,-7.14839814008883e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,9.609386324882507e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3480529785156,0.0,0.0,0.0001011916610877,299.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3465270996094,0.0,0.0,7.474002632079646e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.347900390625,0.0,0.0,0.0001011914791888,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,0.0004800073802471,285.31396484375,294.1499938964844,291.0955810546875,284.9998779296875,292.3876647949219,291.00006103515625,284.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.818510055541992,-0.0,-7.14839814008883e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.601629426470026e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.345703125,0.0,0.0,0.0001011099739116,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441772460937,0.0,0.0,7.467969408025965e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,0.0001011097920127,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,0.0004796199209522,285.31121826171875,294.1499938964844,291.12567138671875,285.00006103515625,292.3646545410156,291.03424072265625,284.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566706455326312e-09,0.0010231044143438,-0.0214940216392278,0.0,0.0,0.0,-0.0090597011148929,60.0,4.833552837371826,-0.0,-7.136848978461785e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.601629426470026e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.345703125,0.0,0.0,0.0001011099739116,299.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441772460937,0.0,0.0,7.467969408025965e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,0.0001011097920127,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,0.0004796199209522,285.31121826171875,294.1499938964844,291.12567138671875,285.00006103515625,292.3646545410156,291.03424072265625,284.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566706455326312e-09,0.0010231044143438,-0.0214940216392278,0.0,0.0,0.0,-0.0090597011148929,60.0,4.833552837371826,-0.0,-7.136848978461785e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432312011719,0.0,0.0,9.5939110906329e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433837890625,0.0,0.0,0.0001010286941891,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418884277344,0.0,0.0,7.461966015398502e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432006835937,0.0,0.0,0.0001010285195661,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34259033203125,0.0,0.0,0.000479234411614,285.3085327148437,294.1499938964844,291.1503601074219,284.9986267089844,292.3425598144531,291.0658569335937,284.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470435908236595e-09,0.0010222812416031,-0.0212419182062149,0.0,0.0,0.0,-0.0090119754895567,60.0,4.845305442810059,-0.0,-7.125368028937373e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432312011719,0.0,0.0,9.5939110906329e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3433837890625,0.0,0.0,0.0001010286941891,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3418884277344,0.0,0.0,7.461966015398502e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3432006835937,0.0,0.0,0.0001010285195661,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34259033203125,0.0,0.0,0.000479234411614,285.3085327148437,294.1499938964844,291.1503601074219,284.9986267089844,292.3425598144531,291.0658569335937,284.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470435908236595e-09,0.0010222812416031,-0.0212419182062149,0.0,0.0,0.0,-0.0090119754895567,60.0,4.845305442810059,-0.0,-7.125368028937373e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409729003906,0.0,0.0,9.586232772562651e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,0.0001009478364721,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396301269531,0.0,0.0,7.455993181793019e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409423828125,0.0,0.0,0.0001009476618492,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34033203125,0.0,0.0,0.0004788508813362,285.3059387207031,294.1499938964844,291.1685791015625,284.9953308105469,292.3212585449219,291.0938720703125,284.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374659188348232e-09,0.0010214622598141,-0.0209911037236452,0.0,0.0,0.0,-0.0089644948020577,60.0,4.853020668029785,-0.0,-7.11395458097286e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409729003906,0.0,0.0,9.586232772562651e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,0.0001009478364721,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396301269531,0.0,0.0,7.455993181793019e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3409423828125,0.0,0.0,0.0001009476618492,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34033203125,0.0,0.0,0.0004788508813362,285.3059387207031,294.1499938964844,291.1685791015625,284.9953308105469,292.3212585449219,291.0938720703125,284.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374659188348232e-09,0.0010214622598141,-0.0209911037236452,0.0,0.0,0.0,-0.0089644948020577,60.0,4.853020668029785,-0.0,-7.11395458097286e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33984375,0.0,0.0,9.5824092568364e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399963378906,0.0,0.0,0.0001009075640467,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385314941406,0.0,0.0,7.453018770320341e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3398132324219,0.0,0.0,0.0001009073966997,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392028808594,0.0,0.0,0.0004786598728969,285.3046569824219,294.1499938964844,291.1749267578125,284.99285888671875,292.3108825683594,291.1061706542969,284.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326963119031916e-09,0.0010210544569417,-0.020866198465228,0.0,0.0,0.0,-0.0089408503845334,60.0,4.8550543785095215,-0.0,-7.108273791800458e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387451171875,0.0,0.0,9.578594472259284e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388977050781,0.0,0.0,0.0001008674007607,299.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3374328613281,0.0,0.0,7.450052362401038e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387145996094,0.0,0.0,0.0001008672261377,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3381042480469,0.0,0.0,0.0004784693592227,285.30340576171875,294.1499938964844,291.1792297363281,284.9898376464844,292.3006286621094,291.1171875,284.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279387841980679e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.855814933776856,-0.0,-7.102610055653713e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,9.570996189722793e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367004394531,0.0,0.0,0.0001007873797789,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33526611328125,0.0,0.0,7.444142102031037e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,0.0001007872124318,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359375,0.0,0.0,0.0004780898161698,285.3009338378906,294.1499938964844,291.1811828613281,284.9818725585937,292.28045654296875,291.1351928710937,284.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612987349738e-09,0.0010198372183367,-0.0204934105277061,0.0,0.0,0.0,-0.008870281279087,60.0,4.853318691253662,-0.0,-7.091334452979936e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,9.570996189722793e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367004394531,0.0,0.0,0.0001007873797789,299.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33526611328125,0.0,0.0,7.444142102031037e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,0.0001007872124318,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359375,0.0,0.0,0.0004780898161698,285.3009338378906,294.1499938964844,291.1811828613281,284.9818725585937,292.28045654296875,291.1351928710937,284.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612987349738e-09,0.0010198372183367,-0.0204934105277061,0.0,0.0,0.0,-0.008870281279087,60.0,4.853318691253662,-0.0,-7.091334452979936e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,9.5634393801447e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,0.0001007078026304,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,7.438263855874538e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,0.0001007076352834,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,0.0004777123394887,285.2985534667969,294.1499938964844,291.17340087890625,284.97119140625,292.2605895996094,291.1466979980469,284.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465672045946,0.0,0.0,0.0,-0.0088235540315508,60.0,4.844421863555908,-0.0,-7.080129194036999e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,9.5634393801447e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,0.0001007078026304,299.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,7.438263855874538e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3344116210937,0.0,0.0,0.0001007076352834,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,0.0004777123394887,285.2985534667969,294.1499938964844,291.17340087890625,284.97119140625,292.2605895996094,291.1466979980469,284.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190311586484,-0.0202465672045946,0.0,0.0,0.0,-0.0088235540315508,60.0,4.844421863555908,-0.0,-7.080129194036999e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,9.55592404352501e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324890136719,0.0,0.0,0.0001006286547635,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,7.432417623931542e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,0.0001006284946925,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33172607421875,0.0,0.0,0.0004773369582835,285.29620361328125,294.1499938964844,291.15478515625,284.9573974609375,292.2408142089844,291.15069580078125,284.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010724365711,0.0,0.0,0.0,-0.0087770838290452,60.0,4.828469753265381,-0.0,-7.068994278824904e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,9.55592404352501e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324890136719,0.0,0.0,0.0001006286547635,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,7.432417623931542e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,0.0001006284946925,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33172607421875,0.0,0.0,0.0004773369582835,285.29620361328125,294.1499938964844,291.15478515625,284.9573974609375,292.2408142089844,291.15069580078125,284.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010724365711,0.0,0.0,0.0,-0.0087770838290452,60.0,4.828469753265381,-0.0,-7.068994278824904e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,9.54845017986372e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,0.00010054995073,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,7.426604861393571e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33026123046875,0.0,0.0,0.0001005497906589,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296813964844,0.0,0.0,0.0004769636434502,285.2939453125,294.1499938964844,291.1242370605469,284.9402160644531,292.2209167480469,291.1462707519531,284.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.804730415344238,-0.0,-7.057929707343646e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,9.54845017986372e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,0.00010054995073,299.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,7.426604861393571e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.33026123046875,0.0,0.0,0.0001005497906589,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296813964844,0.0,0.0,0.0004769636434502,285.2939453125,294.1499938964844,291.1242370605469,284.9402160644531,292.2209167480469,291.1462707519531,284.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.804730415344238,-0.0,-7.057929707343646e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32928466796875,0.0,0.0,9.544729255139828e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,0.0001005107696983,299.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280334472656,0.0,0.0,7.423710485454649e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,0.0001005106096272,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,0.0004767777863889,285.2928466796875,294.1499938964844,291.1041259765625,284.93023681640625,292.2108764648437,291.1404724121094,284.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856990613674952e-09,0.0010170356836169,-0.0196353979408741,0.0,0.0,0.0,-0.0087078642100095,60.0,4.789601802825928,-0.0,-7.052424422226977e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.541019244352356e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32843017578125,0.0,0.0,0.0001004716978059,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,7.420824113069102e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,0.0001004715377348,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32769775390625,0.0,0.0,0.0004765924531966,285.291748046875,294.1499938964844,291.08062744140625,284.9192810058594,292.2007141113281,291.1322021484375,284.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712077116477e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.008684922941029,60.0,4.772275447845459,-0.0,-7.046936900678702e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,9.533629781799392e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,0.0001003938814392,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,7.415076834149659e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262939453125,0.0,0.0,0.0001003937213681,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,0.0004762233584187,285.28961181640625,294.1499938964844,291.0229187011719,284.89422607421875,292.179931640625,291.108154296875,284.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.730902671813965,-0.0,-7.036014437744599e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,9.533629781799392e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,0.0001003938814392,299.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,7.415076834149659e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262939453125,0.0,0.0,0.0001003937213681,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,0.0004762233584187,285.28961181640625,294.1499938964844,291.0229187011719,284.89422607421875,292.179931640625,291.108154296875,284.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718550243396294e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.730902671813965,-0.0,-7.036014437744599e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.526265057502314e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245544433594,0.0,0.0,0.000100316319731,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,7.40934774512425e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,0.0001003161669359,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,0.0004758554860018,285.2875366210937,294.1499938964844,290.95001220703125,284.8645935058594,292.1583557128906,291.0727844238281,284.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150740854442,7.626693943052487e-09,0.0010150664020329,-0.0190322455018758,0.0,0.0,0.0,-0.0085936961695551,60.0,4.679362773895264,-0.0,-7.025136739002846e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
