time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171600,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.526265057502314e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245544433594,0.0,0.0,0.000100316319731,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3232116699219,0.0,0.0,7.40934774512425e-05,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,0.0001003161669359,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,0.0004758554860018,285.2875366210937,294.1499938964844,290.95001220703125,284.8645935058594,292.1583557128906,291.0727844238281,284.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150740854442,7.626693943052487e-09,0.0010150664020329,-0.0190322455018758,0.0,0.0,0.0,-0.0085936961695551,60.0,4.679362773895264,-0.0,-7.025136739002846e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3225402832031,0.0,0.0,9.515832789475098e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.000100206467323,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32135009765625,0.0,0.0,7.401233597192913e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.322509765625,0.0,0.0,0.0001002063145278,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.0,0.0,0.0004753343819174,285.2855529785156,294.1499938964844,290.8644714355469,284.8321533203125,292.1357727050781,291.0263671875,284.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496620213487404e-09,0.0010139544028788,-0.0186915714293718,0.0,0.0,0.0,-0.0085292141884565,60.0,4.617898464202881,-0.0,-7.009747804431754e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3225402832031,0.0,0.0,9.515832789475098e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3226623535156,0.0,0.0,0.000100206467323,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32135009765625,0.0,0.0,7.401233597192913e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.322509765625,0.0,0.0,0.0001002063145278,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32196044921875,0.0,0.0,0.0004753343819174,285.2855529785156,294.1499938964844,290.8644714355469,284.8321533203125,292.1357727050781,291.0263671875,284.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496620213487404e-09,0.0010139544028788,-0.0186915714293718,0.0,0.0,0.0,-0.0085292141884565,60.0,4.617898464202881,-0.0,-7.009747804431754e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207092285156,0.0,0.0,9.499587758909912e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208312988281,0.0,0.0,0.0001000353950075,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.0,0.0,7.388598169200122e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206787109375,0.0,0.0,0.0001000352422124,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,0.0004745229089166,285.2835998535156,294.1499938964844,290.7700500488281,284.7988586425781,292.1119689941406,290.9690856933594,284.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294120862866292e-09,0.0010122229577973,-0.0181611943989992,0.0,0.0,0.0,-0.0084288278594613,60.0,4.546513557434082,-0.0,-6.985824541061447e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3207092285156,0.0,0.0,9.499587758909912e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3208312988281,0.0,0.0,0.0001000353950075,299.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3195495605469,0.0,0.0,7.388598169200122e-05,298.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3206787109375,0.0,0.0,0.0001000352422124,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32012939453125,0.0,0.0,0.0004745229089166,285.2835998535156,294.1499938964844,290.7700500488281,284.7988586425781,292.1119689941406,290.9690856933594,284.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294120862866292e-09,0.0010122229577973,-0.0181611943989992,0.0,0.0,0.0,-0.0084288278594613,60.0,4.546513557434082,-0.0,-6.985824541061447e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31982421875,0.0,0.0,9.489436342846602e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3199462890625,0.0,0.0,9.992849663831294e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.31866455078125,0.0,0.0,7.380703027592972e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3197937011719,0.0,0.0,9.992835111916064e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3192443847656,0.0,0.0,0.0004740158619824,285.2826538085937,294.1499938964844,290.7197265625,284.7818298339844,292.0995483398437,290.936767578125,284.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111483279615,7.1675998469800115e-09,0.0010111411102116,-0.0178298093378543,0.0,0.0,0.0,-0.0083661060780286,60.0,4.507482051849365,-0.0,-6.970897459268599e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3189392089844,0.0,0.0,9.478336869506164e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3190612792969,0.0,0.0,9.981160837924108e-05,299.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3177795410156,0.0,0.0,7.372069376287982e-05,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31890869140625,0.0,0.0,9.98114628600888e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.318359375,0.0,0.0,0.0004734614049084,285.28173828125,294.1499938964844,290.6674194335937,284.7645568847656,292.0868530273437,290.9027099609375,284.2844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099653154611,7.02925362361384e-09,0.0010099582141265,-0.0174674447625875,0.0,0.0,0.0,-0.0082975225523114,60.0,4.466813087463379,-0.0,-6.954594056196586e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,9.453017264604568e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173217773437,0.0,0.0,9.954497363651171e-05,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.352375541813672e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171691894531,0.0,0.0,9.954482811735944e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.316650390625,0.0,0.0,0.0004721966688521,285.2799377441406,294.1499938964844,290.55712890625,284.72918701171875,292.0603942871094,290.8294677734375,284.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692712878583e-09,0.0010072600562125,-0.0166408848017454,0.0,0.0,0.0,-0.0081410855054855,60.0,4.380150318145752,-0.0,-6.917477435308683e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31719970703125,0.0,0.0,9.453017264604568e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3173217773437,0.0,0.0,9.954497363651171e-05,299.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3160705566406,0.0,0.0,7.352375541813672e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3171691894531,0.0,0.0,9.954482811735944e-05,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.316650390625,0.0,0.0,0.0004721966688521,285.2799377441406,294.1499938964844,290.55712890625,284.72918701171875,292.0603942871094,290.8294677734375,284.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713692712878583e-09,0.0010072600562125,-0.0166408848017454,0.0,0.0,0.0,-0.0081410855054855,60.0,4.380150318145752,-0.0,-6.917477435308683e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155212402344,0.0,0.0,9.424536256119608e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3156433105469,0.0,0.0,9.924505866365509e-05,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,7.33022388885729e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31549072265625,0.0,0.0,9.92449204204604e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149719238281,0.0,0.0,0.0004707740154117,285.2781982421875,294.1499938964844,290.4398193359375,284.6926574707031,292.0324401855469,290.7500305175781,284.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,4.286830902099609,-0.0,-6.87584815750597e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155212402344,0.0,0.0,9.424536256119608e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3156433105469,0.0,0.0,9.924505866365509e-05,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3143920898437,0.0,0.0,7.33022388885729e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31549072265625,0.0,0.0,9.92449204204604e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3149719238281,0.0,0.0,0.0004707740154117,285.2781982421875,294.1499938964844,290.4398193359375,284.6926574707031,292.0324401855469,290.7500305175781,284.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875396781671e-09,0.0010042249923571,-0.0157111380249261,0.0,0.0,0.0,-0.0079651279374957,60.0,4.286830902099609,-0.0,-6.87584815750597e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.39405945246108e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.892412344925106e-05,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,7.30651881895028e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,9.892397793009876e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133239746094,0.0,0.0,0.0004692516522482,285.2765197753906,294.1499938964844,290.316162109375,284.6548767089844,292.0028991699219,290.6659545898437,284.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940453843506e-09,0.0010009772377088,-0.0147161902859807,0.0,0.0,0.0,-0.0077768377959728,60.0,4.188296318054199,-0.0,-6.8314399470637e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138732910156,0.0,0.0,9.39405945246108e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3139953613281,0.0,0.0,9.892412344925106e-05,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3127746582031,0.0,0.0,7.30651881895028e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3138427734375,0.0,0.0,9.892397793009876e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3133239746094,0.0,0.0,0.0004692516522482,285.2765197753906,294.1499938964844,290.316162109375,284.6548767089844,292.0028991699219,290.6659545898437,284.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978940453843506e-09,0.0010009772377088,-0.0147161902859807,0.0,0.0,0.0,-0.0077768377959728,60.0,4.188296318054199,-0.0,-6.8314399470637e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122863769531,0.0,0.0,9.362887794850394e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124084472656,0.0,0.0,9.859586862148716e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111877441406,0.0,0.0,7.282273872988299e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.312255859375,0.0,0.0,9.85957303782925e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,0.0004676945973187,285.27490234375,294.1499938964844,290.18670654296875,284.6157531738281,291.9717712402344,290.57830810546875,284.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480522954522e-09,0.0009976554429158,-0.0136985480785369,0.0,0.0,0.0,-0.0075842612423002,60.0,4.0855231285095215,-0.0,-6.786169848282952e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3122863769531,0.0,0.0,9.362887794850394e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3124084472656,0.0,0.0,9.859586862148716e-05,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3111877441406,0.0,0.0,7.282273872988299e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.312255859375,0.0,0.0,9.85957303782925e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3117370605469,0.0,0.0,0.0004676945973187,285.27490234375,294.1499938964844,290.18670654296875,284.6157531738281,291.9717712402344,290.57830810546875,284.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590480522954522e-09,0.0009976554429158,-0.0136985480785369,0.0,0.0,0.0,-0.0075842612423002,60.0,4.0855231285095215,-0.0,-6.786169848282952e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114929199219,0.0,0.0,9.34748095460236e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3116149902344,0.0,0.0,9.84336220426485e-05,299.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,7.270290370797738e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114624023437,0.0,0.0,9.843348379945382e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3109741210937,0.0,0.0,0.0004669249756261,285.27410888671875,294.1499938964844,290.1200256347656,284.595703125,291.9555358886719,290.5334167480469,284.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398476776719008e-09,0.0009960136376321,-0.0131955426186323,0.0,0.0,0.0,-0.0074890763498842,60.0,4.032825946807861,-0.0,-6.76384956932452e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.31072998046875,0.0,0.0,9.332553599961102e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31085205078125,0.0,0.0,9.827642497839406e-05,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,7.258680125232786e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106994628906,0.0,0.0,9.8276294011157e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3102111816406,0.0,0.0,0.0004661793354898,285.2733459472656,294.1499938964844,290.0521240234375,284.57525634765625,291.9388427734375,290.4878845214844,284.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944280609488,5.212446918534397e-09,0.0009944228222593,-0.0127081796526908,0.0,0.0,0.0,-0.0073968530632555,60.0,3.979464292526245,-0.0,-6.742258307212978e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,9.304539707954972e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3093566894531,0.0,0.0,9.7981421276927e-05,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,7.236890814965591e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,9.798129030968994e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087158203125,0.0,0.0,0.0004647799942176,285.2718811035156,294.1499938964844,289.9130554199219,284.5332946777344,291.9041442871094,290.3954162597656,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914422407746,4.863330627102869e-09,0.0009914373513311,-0.0117935352027416,0.0,0.0,0.0,-0.0072237802669405,60.0,3.871470212936402,-0.0,-6.70183339934738e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092346191406,0.0,0.0,9.304539707954972e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3093566894531,0.0,0.0,9.7981421276927e-05,299.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30816650390625,0.0,0.0,7.236890814965591e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3092041015625,0.0,0.0,9.798129030968994e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3087158203125,0.0,0.0,0.0004647799942176,285.2718811035156,294.1499938964844,289.9130554199219,284.5332946777344,291.9041442871094,290.3954162597656,284.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914422407746,4.863330627102869e-09,0.0009914373513311,-0.0117935352027416,0.0,0.0,0.0,-0.0072237802669405,60.0,3.871470212936402,-0.0,-6.70183339934738e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077697753906,0.0,0.0,9.280291124014184e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.772607882041484e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30670166015625,0.0,0.0,7.218030805233866e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077392578125,0.0,0.0,9.77259478531778e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072509765625,0.0,0.0,0.0004635687510017,285.2704467773437,294.1499938964844,289.7700500488281,284.4898986816406,291.8677062988281,290.3011169433594,284.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.561139466119357e-09,0.0009888531640172,-0.0110018048435449,0.0,0.0,0.0,-0.0070739705115556,60.0,3.762460947036743,-0.0,-6.666939356136936e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077697753906,0.0,0.0,9.280291124014184e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3078918457031,0.0,0.0,9.772607882041484e-05,299.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30670166015625,0.0,0.0,7.218030805233866e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3077392578125,0.0,0.0,9.77259478531778e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3072509765625,0.0,0.0,0.0004635687510017,285.2704467773437,294.1499938964844,289.7700500488281,284.4898986816406,291.8677062988281,290.3011169433594,284.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.561139466119357e-09,0.0009888531640172,-0.0110018048435449,0.0,0.0,0.0,-0.0070739705115556,60.0,3.762460947036743,-0.0,-6.666939356136936e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.0,0.0,9.261199738830328e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064880371094,0.0,0.0,9.752503683557734e-05,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053283691406,0.0,0.0,7.203181303339079e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30633544921875,0.0,0.0,9.752490586834028e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30584716796875,0.0,0.0,0.0004626151057891,285.26910400390625,294.1499938964844,289.623779296875,284.4449768066406,291.8294677734375,290.2045593261719,284.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868226479738,4.323196023392484e-09,0.0009868183406069,-0.0103783886879682,0.0,0.0,0.0,-0.0069560105912387,60.0,3.653308868408203,-0.0,-6.639528038476783e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3063659667969,0.0,0.0,9.261199738830328e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3064880371094,0.0,0.0,9.752503683557734e-05,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3053283691406,0.0,0.0,7.203181303339079e-05,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.30633544921875,0.0,0.0,9.752490586834028e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.30584716796875,0.0,0.0,0.0004626151057891,285.26910400390625,294.1499938964844,289.623779296875,284.4449768066406,291.8294677734375,290.2045593261719,284.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868226479738,4.323196023392484e-09,0.0009868183406069,-0.0103783886879682,0.0,0.0,0.0,-0.0069560105912387,60.0,3.653308868408203,-0.0,-6.639528038476783e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,9.248190326616168e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051147460937,0.0,0.0,9.738803782965988e-05,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.303955078125,0.0,0.0,7.193062629085034e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3049621582031,0.0,0.0,9.738790686242282e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3044738769531,0.0,0.0,0.0004619652754627,285.2677917480469,294.1499938964844,289.474853515625,284.39862060546875,291.7893371582031,290.1048889160156,284.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854355594143,4.1610337397912645e-09,0.0009854313684627,-0.009953511878848,0.0,0.0,0.0,-0.0068756183609366,60.0,3.54475212097168,-0.0,-6.620879844376759e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30499267578125,0.0,0.0,9.248190326616168e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3051147460937,0.0,0.0,9.738803782965988e-05,299.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.303955078125,0.0,0.0,7.193062629085034e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3049621582031,0.0,0.0,9.738790686242282e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3044738769531,0.0,0.0,0.0004619652754627,285.2677917480469,294.1499938964844,289.474853515625,284.39862060546875,291.7893371582031,290.1048889160156,284.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854355594143,4.1610337397912645e-09,0.0009854313684627,-0.009953511878848,0.0,0.0,0.0,-0.0068756183609366,60.0,3.54475212097168,-0.0,-6.620879844376759e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3043212890625,0.0,0.0,9.243916429113595e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.304443359375,0.0,0.0,9.734302875585854e-05,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.30328369140625,0.0,0.0,7.189738244051114e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,9.734289778862149e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3038024902344,0.0,0.0,0.0004617517988663,285.26715087890625,294.1499938964844,289.39959716796875,284.3749084472656,291.76861572265625,290.0536193847656,284.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.107746587322936e-09,0.0009849756024777,-0.0098138954490423,0.0,0.0,0.0,-0.0068492009304463,60.0,3.4908273220062256,-0.0,-6.614757097622714e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036499023437,0.0,0.0,9.241489897249268e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.30377197265625,0.0,0.0,9.731747559271751e-05,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3026428222656,0.0,0.0,7.187850860645995e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3036499023437,0.0,0.0,9.731734462548049e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3031616210937,0.0,0.0,0.0004616305814124,285.2665405273437,294.1499938964844,289.32391357421875,284.350830078125,291.7474670410156,290.0011291503906,284.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847207693383,4.0774743581550865e-09,0.000984716694802,-0.0097345802932977,0.0,0.0,0.0,-0.0068341931328177,60.0,3.4372246265411377,-0.0,-6.61128041201664e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023681640625,0.0,0.0,9.241181396646424e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0,9.7314223239664e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013610839844,0.0,0.0,7.187610754044726e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023376464844,0.0,0.0,9.731409954838456e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018493652344,0.0,0.0,0.0004616151854861,285.2653503417969,294.1499938964844,289.17156982421875,284.3016357421875,291.7037658691406,289.89178466796875,284.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.0735588235918385e-09,0.0009846829343587,-0.0097243208438158,0.0,0.0,0.0,-0.0068322513252496,60.0,3.331068277359009,-0.0,-6.610830638464904e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023681640625,0.0,0.0,9.241181396646424e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3024597167969,0.0,0.0,9.7314223239664e-05,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013610839844,0.0,0.0,7.187610754044726e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3023376464844,0.0,0.0,9.731409954838456e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018493652344,0.0,0.0,0.0004616151854861,285.2653503417969,294.1499938964844,289.17156982421875,284.3016357421875,291.7037658691406,289.89178466796875,284.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.0735588235918385e-09,0.0009846829343587,-0.0097243208438158,0.0,0.0,0.0,-0.0068322513252496,60.0,3.331068277359009,-0.0,-6.610830638464904e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,9.246097761206328e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3012084960937,0.0,0.0,9.73659916780889e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30010986328125,0.0,0.0,7.19143426977098e-05,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,9.736586798680946e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3006286621094,0.0,0.0,0.0004618607636075,285.2641906738281,294.1499938964844,289.0184020996094,284.2511291503906,291.65802001953125,289.7745666503906,284.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134741882211301e-09,0.000985206104815,-0.0098846266046166,0.0,0.0,0.0,-0.0068625817075371,60.0,3.226362705230713,-0.0,-6.617858616664307e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,9.246097761206328e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3012084960937,0.0,0.0,9.73659916780889e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30010986328125,0.0,0.0,7.19143426977098e-05,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30108642578125,0.0,0.0,9.736586798680946e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3006286621094,0.0,0.0,0.0004618607636075,285.2641906738281,294.1499938964844,289.0184020996094,284.2511291503906,291.65802001953125,289.7745666503906,284.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134741882211301e-09,0.000985206104815,-0.0098846266046166,0.0,0.0,0.0,-0.0068625817075371,60.0,3.226362705230713,-0.0,-6.617858616664307e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29986572265625,0.0,0.0,9.254438191419467e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29998779296875,0.0,0.0,9.745382703840733e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29888916015625,0.0,0.0,7.197920785984024e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29986572265625,0.0,0.0,9.745370334712788e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994079589844,0.0,0.0,0.0004622774140443,285.2630920410156,294.1499938964844,288.8651123046875,284.19940185546875,291.6104431152344,289.64947509765625,284.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238593032113158e-09,0.0009860940044745,-0.0101567236706614,0.0,0.0,0.0,-0.0069140647538006,60.0,3.122732162475586,-0.0,-6.629795734625078e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29986572265625,0.0,0.0,9.254438191419467e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29998779296875,0.0,0.0,9.745382703840733e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29888916015625,0.0,0.0,7.197920785984024e-05,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.29986572265625,0.0,0.0,9.745370334712788e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2994079589844,0.0,0.0,0.0004622774140443,285.2630920410156,294.1499938964844,288.8651123046875,284.19940185546875,291.6104431152344,289.64947509765625,284.3327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238593032113158e-09,0.0009860940044745,-0.0101567236706614,0.0,0.0,0.0,-0.0069140647538006,60.0,3.122732162475586,-0.0,-6.629795734625078e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987060546875,0.0,0.0,9.263967513106763e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987976074219,0.0,0.0,9.755416976986452e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,7.205332076409832e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2986755371094,0.0,0.0,9.755404607858507e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982177734375,0.0,0.0,0.0004627534071914,285.2620544433594,294.1499938964844,288.7122497558594,284.1465759277344,291.5610046386719,289.5164794921875,284.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357246563557737e-09,0.0009871086804196,-0.0104676028713583,0.0,0.0,0.0,-0.006972886621952,60.0,3.0198702812194824,-0.0,-6.643447392207237e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987060546875,0.0,0.0,9.263967513106763e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2987976074219,0.0,0.0,9.755416976986452e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2977294921875,0.0,0.0,7.205332076409832e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2986755371094,0.0,0.0,9.755404607858507e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982177734375,0.0,0.0,0.0004627534071914,285.2620544433594,294.1499938964844,288.7122497558594,284.1465759277344,291.5610046386719,289.5164794921875,284.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357246563557737e-09,0.0009871086804196,-0.0104676028713583,0.0,0.0,0.0,-0.006972886621952,60.0,3.0198702812194824,-0.0,-6.643447392207237e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2981262207031,0.0,0.0,9.268402209272608e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2982177734375,0.0,0.0,9.760086686583236e-05,299.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2971496582031,0.0,0.0,7.208781607914716e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.298095703125,0.0,0.0,9.760075045051052e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2976379394531,0.0,0.0,0.0004629749746527,285.2615661621094,294.1499938964844,288.6361999511719,284.1197814941406,291.5355224609375,289.4471130371094,284.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875854011625,4.4124690568025934e-09,0.0009875809773802,-0.0106122884899377,0.0,0.0,0.0,-0.0070002633146941,60.0,2.968611717224121,-0.0,-6.649806039149554e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29754638671875,0.0,0.0,9.272284660255536e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.29766845703125,0.0,0.0,9.764175047166646e-05,299.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2966003417969,0.0,0.0,7.211800402728841e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29754638671875,0.0,0.0,9.7641626780387e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2970886230469,0.0,0.0,0.000463168893475,285.2610778808594,294.1499938964844,288.5604858398437,284.0927734375,291.5096435546875,289.3764343261719,284.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.4608032823134636e-09,0.0009879942517727,-0.0107389241456985,0.0,0.0,0.0,-0.0070242248475551,60.0,2.917400598526001,-0.0,-6.655373852026969e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29644775390625,0.0,0.0,9.2775393568445e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965393066406,0.0,0.0,9.769708412932232e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955017089844,0.0,0.0,7.215887308120728e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964172363281,0.0,0.0,9.769696043804288e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2959899902344,0.0,0.0,0.0004634313809219,285.2601318359375,294.1499938964844,288.4104309082031,284.0381774902344,291.45660400390625,289.23211669921875,284.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885581675916,4.526205188426502e-09,0.0009885536273941,-0.010910278186202,0.0,0.0,0.0,-0.0070566479116678,60.0,2.815065860748291,-0.0,-6.662911289367912e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.29644775390625,0.0,0.0,9.2775393568445e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2965393066406,0.0,0.0,9.769708412932232e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2955017089844,0.0,0.0,7.215887308120728e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2964172363281,0.0,0.0,9.769696043804288e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2959899902344,0.0,0.0,0.0004634313809219,285.2601318359375,294.1499938964844,288.4104309082031,284.0381774902344,291.45660400390625,289.23211669921875,284.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885581675916,4.526205188426502e-09,0.0009885536273941,-0.010910278186202,0.0,0.0,0.0,-0.0070566479116678,60.0,2.815065860748291,-0.0,-6.662911289367912e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
