time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173940,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2953796386719,0.0,0.0,9.278689685743302e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29547119140625,0.0,0.0,9.770919859874994e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,7.216782250907272e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2953491210937,0.0,0.0,9.77090749074705e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,0.0004634888609871,285.2592468261719,294.1499938964844,288.2626953125,283.98291015625,291.4018249511719,289.0858154296875,284.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540472886560565e-09,0.0009886757470667,-0.0109476596117019,0.0,0.0,0.0,-0.0070637217722833,60.0,2.7129435539245605,-0.0,-6.664556195801198e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2953796386719,0.0,0.0,9.278689685743302e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.29547119140625,0.0,0.0,9.770919859874994e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.29443359375,0.0,0.0,7.216782250907272e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2953491210937,0.0,0.0,9.77090749074705e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.294921875,0.0,0.0,0.0004634888609871,285.2592468261719,294.1499938964844,288.2626953125,283.98291015625,291.4018249511719,289.0858154296875,284.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540472886560565e-09,0.0009886757470667,-0.0109476596117019,0.0,0.0,0.0,-0.0070637217722833,60.0,2.7129435539245605,-0.0,-6.664556195801198e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943420410156,0.0,0.0,9.275830234400928e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944641113281,0.0,0.0,9.767908341018484e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,7.214557990664616e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943420410156,0.0,0.0,9.7678966994863e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938842773437,0.0,0.0,0.000463346048491,285.2583923339844,294.1499938964844,288.1178894042969,283.9272155761719,291.3454284667969,288.9400939941406,284.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.611434936523437,-0.0,-6.660442153361147e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943420410156,0.0,0.0,9.275830234400928e-05,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2944641113281,0.0,0.0,9.767908341018484e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2934265136719,0.0,0.0,7.214557990664616e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2943420410156,0.0,0.0,9.7678966994863e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2938842773437,0.0,0.0,0.000463346048491,285.2583923339844,294.1499938964844,288.1178894042969,283.9272155761719,291.3454284667969,288.9400939941406,284.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784545389384e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.611434936523437,-0.0,-6.660442153361147e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933654785156,0.0,0.0,9.269869042327628e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,9.761630644788966e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,7.209921022877097e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933349609375,0.0,0.0,9.761619730852544e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929077148437,0.0,0.0,0.0004630482872016,285.25762939453125,294.1499938964844,287.9766845703125,283.8713073730469,291.2875671386719,288.7969055175781,284.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,2.5111734867095947,-0.0,-6.651876560681559e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933654785156,0.0,0.0,9.269869042327628e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29345703125,0.0,0.0,9.761630644788966e-05,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924499511719,0.0,0.0,7.209921022877097e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933349609375,0.0,0.0,9.761619730852544e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2929077148437,0.0,0.0,0.0004630482872016,285.25762939453125,294.1499938964844,287.9766845703125,283.8713073730469,291.2875671386719,288.7969055175781,284.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446232106533e-09,0.0009877351112663,-0.0106593882665038,0.0,0.0,0.0,-0.007009177468717,60.0,2.5111734867095947,-0.0,-6.651876560681559e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928771972656,0.0,0.0,9.266081906389444e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.29296875,0.0,0.0,9.757642692420632e-05,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919616699219,0.0,0.0,7.206974987639114e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2928466796875,0.0,0.0,9.757631050888448e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2924194335937,0.0,0.0,0.0004628591123037,285.2572326660156,294.1499938964844,287.9075927734375,283.84332275390625,291.25811767578125,288.7266845703125,284.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832271146015955e-09,0.0009873313829302,-0.0105356723070144,0.0,0.0,0.0,-0.0069857691414654,60.0,2.4617760181427,-0.0,-6.646438777124787e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923889160156,0.0,0.0,9.262003004550934e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2925109863281,0.0,0.0,9.753346967045218e-05,299.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.29150390625,0.0,0.0,7.20380267011933e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2923889160156,0.0,0.0,9.753335325513036e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2919616699219,0.0,0.0,0.0004626553563866,285.2568664550781,294.1499938964844,287.8396301269531,283.8153686523437,291.22833251953125,288.65753173828125,284.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370018289566e-09,0.0009868965717032,-0.0104024242609739,0.0,0.0,0.0,-0.006960557308048,60.0,2.4130094051361084,-0.0,-6.640583904982122e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,9.253257303498684e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29156494140625,0.0,0.0,9.744137787492946e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29058837890625,0.0,0.0,7.19700037734583e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,9.744126145960764e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,0.0004622185078915,285.2561950683594,294.1499938964844,287.7074279785156,283.7596435546875,291.1678466796875,288.5226135253906,284.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065098650753,60.0,2.317668199539185,-0.0,-6.628042825695958e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,9.253257303498684e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.29156494140625,0.0,0.0,9.744137787492946e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29058837890625,0.0,0.0,7.19700037734583e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2914733886719,0.0,0.0,9.744126145960764e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2910461425781,0.0,0.0,0.0004622185078915,285.2561950683594,294.1499938964844,287.7074279785156,283.7596435546875,291.1678466796875,288.5226135253906,284.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065098650753,60.0,2.317668199539185,-0.0,-6.628042825695958e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29058837890625,0.0,0.0,9.244248940376564e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.29071044921875,0.0,0.0,9.734651393955572e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.0,0.0,7.189993630163372e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.29058837890625,0.0,0.0,9.734640480019152e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2901611328125,0.0,0.0,0.0004617685626726,285.25555419921875,294.1499938964844,287.58062744140625,283.704345703125,291.1062316894531,288.39239501953125,284.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.11105061104422e-09,0.0009850040078163,-0.0098225530236959,0.0,0.0,0.0,-0.0068508395925164,60.0,2.2257821559906006,-0.0,-6.61513652744361e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.29058837890625,0.0,0.0,9.244248940376564e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.29071044921875,0.0,0.0,9.734651393955572e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.0,0.0,7.189993630163372e-05,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.29058837890625,0.0,0.0,9.734640480019152e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2901611328125,0.0,0.0,0.0004617685626726,285.25555419921875,294.1499938964844,287.58062744140625,283.704345703125,291.1062316894531,288.39239501953125,284.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.11105061104422e-09,0.0009850040078163,-0.0098225530236959,0.0,0.0,0.0,-0.0068508395925164,60.0,2.2257821559906006,-0.0,-6.61513652744361e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2897644042969,0.0,0.0,9.238076745532452e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28985595703125,0.0,0.0,9.728151053423062e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28887939453125,0.0,0.0,7.185192225733772e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.0,0.0,9.72814013948664e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2893371582031,0.0,0.0,0.0004614602366928,285.2549743652344,294.1499938964844,287.4598999023437,283.6498107910156,291.04351806640625,288.26666259765625,284.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034083733728266e-09,0.0009843456791713,-0.0096208918839693,0.0,0.0,0.0,-0.0068126828409731,60.0,2.1384286880493164,-0.0,-6.606298796896226e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2897644042969,0.0,0.0,9.238076745532452e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28985595703125,0.0,0.0,9.728151053423062e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28887939453125,0.0,0.0,7.185192225733772e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28973388671875,0.0,0.0,9.72814013948664e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2893371582031,0.0,0.0,0.0004614602366928,285.2549743652344,294.1499938964844,287.4598999023437,283.6498107910156,291.04351806640625,288.26666259765625,284.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.034083733728266e-09,0.0009843456791713,-0.0096208918839693,0.0,0.0,0.0,-0.0068126828409731,60.0,2.1384286880493164,-0.0,-6.606298796896226e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2889404296875,0.0,0.0,9.2311245680321e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2890319824219,0.0,0.0,9.72082998487167e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2880859375,0.0,0.0,7.179784734034911e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2889404296875,0.0,0.0,9.72081907093525e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885437011719,0.0,0.0,0.0004611129697877,285.2544250488281,294.1499938964844,287.3458557128906,283.5962219238281,290.9799194335937,288.1448669433594,284.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,2.055731296539306,-0.0,-6.59635190913832e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2889404296875,0.0,0.0,9.2311245680321e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2890319824219,0.0,0.0,9.72082998487167e-05,299.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2880859375,0.0,0.0,7.179784734034911e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2889404296875,0.0,0.0,9.72081907093525e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885437011719,0.0,0.0,0.0004611129697877,285.2544250488281,294.1499938964844,287.3458557128906,283.5962219238281,290.9799194335937,288.1448669433594,284.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937804922461,0.0,0.0,0.0,-0.0067697125487029,60.0,2.055731296539306,-0.0,-6.59635190913832e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885437011719,0.0,0.0,9.225792018696666e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2886657714844,0.0,0.0,9.715215128380804e-05,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2877197265625,0.0,0.0,7.175637438194826e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2885437011719,0.0,0.0,9.715204214444384e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28814697265625,0.0,0.0,0.0004608466115314,285.254150390625,294.1499938964844,287.2915344238281,283.56988525390625,290.9478454589844,288.0859069824219,284.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880938237443843e-09,0.0009830363560467,-0.0092196306213736,0.0,0.0,0.0,-0.0067367628216743,60.0,2.01583218574524,-0.0,-6.588729917211823e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2881774902344,0.0,0.0,9.219534695148468e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.28826904296875,0.0,0.0,9.70862529356964e-05,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2873229980469,0.0,0.0,7.170770550146699e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2881774902344,0.0,0.0,9.70861510722898e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2877502441406,0.0,0.0,0.0004605340654961,285.2539367675781,294.1499938964844,287.2391052246094,283.5438842773437,290.9156188964844,288.0287780761719,284.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802948178588394e-09,0.000982369412668,-0.0090152854099869,0.0,0.0,0.0,-0.0066980998963117,60.0,1.9770679473876955,-0.0,-6.579792000138697e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2874450683594,0.0,0.0,9.206057438859716e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2875366210937,0.0,0.0,9.694433538243176e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.28662109375,0.0,0.0,7.160288078011945e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.28741455078125,0.0,0.0,9.694422624306752e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2870178222656,0.0,0.0,0.00045986083569,285.25347900390625,294.1499938964844,287.1402893066406,283.4930419921875,290.8507385253906,287.9200744628906,284.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.6349732113194477e-09,0.0009809330804273,-0.0085751637816429,0.0,0.0,0.0,-0.0066148275509476,60.0,1.9031602144241333,-0.0,-6.56056258208082e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2874450683594,0.0,0.0,9.206057438859716e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2875366210937,0.0,0.0,9.694433538243176e-05,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.28662109375,0.0,0.0,7.160288078011945e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.28741455078125,0.0,0.0,9.694422624306752e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2870178222656,0.0,0.0,0.00045986083569,285.25347900390625,294.1499938964844,287.1402893066406,283.4930419921875,290.8507385253906,287.9200744628906,284.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809366893023,3.6349732113194477e-09,0.0009809330804273,-0.0085751637816429,0.0,0.0,0.0,-0.0066148275509476,60.0,1.9031602144241333,-0.0,-6.56056258208082e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867431640625,0.0,0.0,9.192743891617285e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868347167969,0.0,0.0,9.680413495516405e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2859191894531,0.0,0.0,7.149932935135439e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867431640625,0.0,0.0,9.680403309175745e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2863464355469,0.0,0.0,0.0004591958131641,285.2530517578125,294.1499938964844,287.04998779296875,283.4439392089844,290.78546142578125,287.8192138671875,284.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.469040832371206e-09,0.0009795140940696,-0.0081403888761997,0.0,0.0,0.0,-0.0065325675532221,60.0,1.8350313901901243,-0.0,-6.541593933206968e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867431640625,0.0,0.0,9.192743891617285e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868347167969,0.0,0.0,9.680413495516405e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2859191894531,0.0,0.0,7.149932935135439e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867431640625,0.0,0.0,9.680403309175745e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2863464355469,0.0,0.0,0.0004591958131641,285.2530517578125,294.1499938964844,287.04998779296875,283.4439392089844,290.78546142578125,287.8192138671875,284.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.469040832371206e-09,0.0009795140940696,-0.0081403888761997,0.0,0.0,0.0,-0.0065325675532221,60.0,1.8350313901901243,-0.0,-6.541593933206968e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,9.179041808238252e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861633300781,0.0,0.0,9.665983816375956e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2852783203125,0.0,0.0,7.139275112422183e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,9.665973630035296e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2856750488281,0.0,0.0,0.0004585113783832,285.252685546875,294.1499938964844,286.9642944335937,283.39483642578125,290.71990966796875,287.7253723144531,284.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780571563169,3.298264550366525e-09,0.0009780537802726,-0.0076929167844355,0.0,0.0,0.0,-0.006447906140238,60.0,1.7712875604629517,-0.0,-6.522100903794127e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,9.179041808238252e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2861633300781,0.0,0.0,9.665983816375956e-05,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2852783203125,0.0,0.0,7.139275112422183e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2860717773437,0.0,0.0,9.665973630035296e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2856750488281,0.0,0.0,0.0004585113783832,285.252685546875,294.1499938964844,286.9642944335937,283.39483642578125,290.71990966796875,287.7253723144531,284.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780571563169,3.298264550366525e-09,0.0009780537802726,-0.0076929167844355,0.0,0.0,0.0,-0.006447906140238,60.0,1.7712875604629517,-0.0,-6.522100903794127e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,9.161252091871576e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2855529785156,0.0,0.0,9.647250408306718e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846374511719,0.0,0.0,7.12543842382729e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2854309082031,0.0,0.0,9.647240221966058e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.0004576227511279,285.2523803710937,294.1499938964844,286.8788452148437,283.3439025878906,290.6540832519531,287.6390991210937,284.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.076568999560436e-09,0.0009761582477949,-0.0071120178326964,0.0,0.0,0.0,-0.0063380030915141,60.0,1.709015130996704,-0.0,-6.496838977909647e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28546142578125,0.0,0.0,9.161252091871576e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2855529785156,0.0,0.0,9.647250408306718e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2846374511719,0.0,0.0,7.12543842382729e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2854309082031,0.0,0.0,9.647240221966058e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2850646972656,0.0,0.0,0.0004576227511279,285.2523803710937,294.1499938964844,286.8788452148437,283.3439025878906,290.6540832519531,287.6390991210937,284.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613328009,3.076568999560436e-09,0.0009761582477949,-0.0071120178326964,0.0,0.0,0.0,-0.0063380030915141,60.0,1.709015130996704,-0.0,-6.496838977909647e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28515625,0.0,0.0,9.149203833658248e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2852478027344,0.0,0.0,9.634563321014866e-05,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843322753906,0.0,0.0,7.116067718015984e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2851257324219,0.0,0.0,9.634553134674206e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2847595214844,0.0,0.0,0.0004570209421217,285.2522277832031,294.1499938964844,286.8362121582031,283.3178100585937,290.6211242675781,287.5992431640625,284.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748774464242,2.926431097449722e-09,0.0009748744778335,-0.0067186141386628,0.0,0.0,0.0,-0.0062635736539959,60.0,1.6777548789978027,-0.0,-6.47975824108471e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28485107421875,0.0,0.0,9.137378947343676e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2849426269531,0.0,0.0,9.622110519558193e-05,299.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2840576171875,0.0,0.0,7.106869452400133e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.28485107421875,0.0,0.0,9.622100333217531e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2844543457031,0.0,0.0,0.0004564302216749,285.2521057128906,294.1499938964844,286.793701171875,283.2913513183594,290.588134765625,287.5621643066406,284.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736171341501,2.779070751302015e-09,0.0009736143401823,-0.0063324854709208,0.0,0.0,0.0,-0.0061905202455818,60.0,1.6464684009552002,-0.0,-6.463015722601996e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843017578125,0.0,0.0,9.118911839323118e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.28436279296875,0.0,0.0,9.602664067642765e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28350830078125,0.0,0.0,7.092506712069735e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2842712402344,0.0,0.0,9.602653881302103e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,0.0004555078048724,285.2518615722656,294.1499938964844,286.7089233398437,283.2373962402344,290.52197265625,287.49267578125,284.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.5489406141332442e-09,0.0009716462227515,-0.005729469936341,0.0,0.0,0.0,-0.0060764336958527,60.0,1.5845043659210205,-0.0,-6.436912514118377e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843017578125,0.0,0.0,9.118911839323118e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.28436279296875,0.0,0.0,9.602664067642765e-05,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28350830078125,0.0,0.0,7.092506712069735e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2842712402344,0.0,0.0,9.602653881302103e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2839050292969,0.0,0.0,0.0004555078048724,285.2518615722656,294.1499938964844,286.7089233398437,283.2373962402344,290.52197265625,287.49267578125,284.3825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.5489406141332442e-09,0.0009716462227515,-0.005729469936341,0.0,0.0,0.0,-0.0060764336958527,60.0,1.5845043659210205,-0.0,-6.436912514118377e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28375244140625,0.0,0.0,9.102007606998086e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2838439941406,0.0,0.0,9.58486198214814e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2829895019531,0.0,0.0,7.079358329065144e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28375244140625,0.0,0.0,9.584852523403242e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.28338623046875,0.0,0.0,0.0004546633863355,285.25164794921875,294.1499938964844,286.62457275390625,283.1822204589844,290.4556579589844,287.4294738769531,284.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470239527,2.338271354318522e-09,0.0009698446956463,-0.0051774424500763,0.0,0.0,0.0,-0.0059719951823353,60.0,1.5235824584960938,-0.0,-6.413063147192588e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28375244140625,0.0,0.0,9.102007606998086e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2838439941406,0.0,0.0,9.58486198214814e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2829895019531,0.0,0.0,7.079358329065144e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28375244140625,0.0,0.0,9.584852523403242e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.28338623046875,0.0,0.0,0.0004546633863355,285.25164794921875,294.1499938964844,286.62457275390625,283.1822204589844,290.4556579589844,287.4294738769531,284.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698470239527,2.338271354318522e-09,0.0009698446956463,-0.0051774424500763,0.0,0.0,0.0,-0.0059719951823353,60.0,1.5235824584960938,-0.0,-6.413063147192588e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28326416015625,0.0,0.0,9.084615157917142e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2833557128906,0.0,0.0,9.566546941641718e-05,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825012207031,0.0,0.0,7.065830868668854e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2832336425781,0.0,0.0,9.56653748289682e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2828674316406,0.0,0.0,0.0004537946078926,285.2514953613281,294.1499938964844,286.540771484375,283.1260681152344,290.38916015625,287.37255859375,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934591986,2.121530284782125e-09,0.0009679913055151,-0.0046095000579953,0.0,0.0,0.0,-0.0058645470999181,60.0,1.4633930921554563,-0.0,-6.388572160176409e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28326416015625,0.0,0.0,9.084615157917142e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2833557128906,0.0,0.0,9.566546941641718e-05,299.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825012207031,0.0,0.0,7.065830868668854e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2832336425781,0.0,0.0,9.56653748289682e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2828674316406,0.0,0.0,0.0004537946078926,285.2514953613281,294.1499938964844,286.540771484375,283.1260681152344,290.38916015625,287.37255859375,284.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934591986,2.121530284782125e-09,0.0009679913055151,-0.0046095000579953,0.0,0.0,0.0,-0.0058645470999181,60.0,1.4633930921554563,-0.0,-6.388572160176409e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.28277587890625,0.0,0.0,9.063977631740272e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2828674316406,0.0,0.0,9.544814383843914e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28204345703125,0.0,0.0,7.049778650980443e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28277587890625,0.0,0.0,9.544805652694777e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28240966796875,0.0,0.0,0.000452763721114,285.2513732910156,294.1499938964844,286.4574890136719,283.06915283203125,290.3224792480469,287.3229064941406,284.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941409386,1.8643557808672995e-09,0.0009657922782935,-0.0039356010966002,0.0,0.0,0.0,-0.00573705509305,60.0,1.4035414457321167,-0.0,-6.359573490044569e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.28277587890625,0.0,0.0,9.063977631740272e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2828674316406,0.0,0.0,9.544814383843914e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28204345703125,0.0,0.0,7.049778650980443e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28277587890625,0.0,0.0,9.544805652694777e-05,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.28240966796875,0.0,0.0,0.000452763721114,285.2513732910156,294.1499938964844,286.4574890136719,283.06915283203125,290.3224792480469,287.3229064941406,284.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941409386,1.8643557808672995e-09,0.0009657922782935,-0.0039356010966002,0.0,0.0,0.0,-0.00573705509305,60.0,1.4035414457321167,-0.0,-6.359573490044569e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.0,0.0,9.052523091668264e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2826538085937,0.0,0.0,9.53275230131112e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2818298339844,0.0,0.0,7.040869968477637e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2825622558594,0.0,0.0,9.532743570161983e-05,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2821960449219,0.0,0.0,0.000452191568911,285.2513427734375,294.1499938964844,286.4161071777344,283.0404357910156,290.28912353515625,287.3016357421875,284.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734680816,1.7216210679293902e-09,0.0009645717218518,-0.0035615775268524,0.0,0.0,0.0,-0.0056662950664758,60.0,1.373693585395813,-0.0,-6.34350669770356e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.2823486328125,0.0,0.0,9.041008161148056e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2824401855469,0.0,0.0,9.520626917947084e-05,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816162109375,0.0,0.0,7.031913992250338e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2823486328125,0.0,0.0,9.520617459202184e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.281982421875,0.0,0.0,0.0004516163899097,285.25128173828125,294.1499938964844,286.3748779296875,283.0116271972656,290.2557067871094,287.28289794921875,284.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633462759666,1.5781366213829522e-09,0.0009633446461521,-0.003185587702319,0.0,0.0,0.0,-0.0055951629765331,60.0,1.3439490795135498,-0.0,-6.32737666705907e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2819519042969,0.0,0.0,9.020913421409205e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28204345703125,0.0,0.0,9.499465522821993e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,7.01628378010355e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2819519042969,0.0,0.0,9.499456791672856e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2815856933594,0.0,0.0,0.0004506125987973,285.2512512207031,294.1499938964844,286.2929382324219,282.9537353515625,290.1888427734375,287.25201416015625,284.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612044668756,1.3277238197773043e-09,0.0009612031280994,-0.0025293976068496,0.0,0.0,0.0,-0.0054710214026272,60.0,1.2850844860076904,-0.0,-6.299275412402494e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
