time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176280,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2819519042969,0.0,0.0,9.020913421409205e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.28204345703125,0.0,0.0,9.499465522821993e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,7.01628378010355e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2819519042969,0.0,0.0,9.499456791672856e-05,298.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2815856933594,0.0,0.0,0.0004506125987973,285.2512512207031,294.1499938964844,286.2929382324219,282.9537353515625,290.1888427734375,287.25201416015625,284.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612044668756,1.3277238197773043e-09,0.0009612031280994,-0.0025293976068496,0.0,0.0,0.0,-0.0054710214026272,60.0,1.2850844860076904,-0.0,-6.299275412402494e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816772460937,0.0,0.0,9.011160000227392e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2817687988281,0.0,0.0,9.489194781053813e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28094482421875,0.0,0.0,7.008697866695002e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816772460937,0.0,0.0,9.489186049904674e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.28131103515625,0.0,0.0,0.0004501254006754,285.251220703125,294.1499938964844,286.2349548339844,282.91229248046875,290.1410217285156,287.2349548339844,284.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601647616364,1.2061747156622003e-09,0.0009601635392755,-0.0022108852863311,0.0,0.0,0.0,-0.0054107634350657,60.0,1.2439802885055542,-0.0,-6.285657150328916e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2815856933594,0.0,0.0,9.00826053111814e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2816467285156,0.0,0.0,9.4861417892389e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2808532714844,0.0,0.0,7.006443047430366e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28155517578125,0.0,0.0,9.486133058089764e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812194824219,0.0,0.0,0.0004499806091189,285.251220703125,294.1499938964844,286.2117919921875,282.8956604003906,290.121826171875,287.2289123535156,284.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598556789569,1.1700409530135403e-09,0.0009598545148037,-0.0021161984186619,0.0,0.0,0.0,-0.0053928499110043,60.0,1.2277588844299316,-0.0,-6.281612030534235e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812805175781,0.0,0.0,9.003754530567676e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2813415527344,0.0,0.0,9.48139640968293e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2805480957031,0.0,0.0,7.002937491051853e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28125,0.0,0.0,9.481387678533792e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2809143066406,0.0,0.0,0.0004497555200941,285.2513122558594,294.1499938964844,286.1314697265625,282.8376159667969,290.0553894042969,287.2093505859375,284.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356706868857,1.0901081148873e-09,0.0009356695809401,-0.0019302396103739,0.0,0.0,0.0,-0.0052350917831063,60.0,1.1604933738708496,-0.0,-6.275323727322757e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2812805175781,0.0,0.0,9.003754530567676e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2813415527344,0.0,0.0,9.48139640968293e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2805480957031,0.0,0.0,7.002937491051853e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.28125,0.0,0.0,9.481387678533792e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2809143066406,0.0,0.0,0.0004497555200941,285.2513122558594,294.1499938964844,286.1314697265625,282.8376159667969,290.0553894042969,287.2093505859375,284.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009356706868857,1.0901081148873e-09,0.0009356695809401,-0.0019302396103739,0.0,0.0,0.0,-0.0052350917831063,60.0,1.1604933738708496,-0.0,-6.275323727322757e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.28338623046875,0.0,0.0,9.005606989376247e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.283447265625,0.0,0.0,9.483347093919292e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.28277587890625,0.0,0.0,7.004378130659461e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2833557128906,0.0,0.0,9.483338362770156e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28302001953125,0.0,0.0,0.0004498480411712,285.25347900390625,294.1499938964844,286.0520324707031,282.7798156738281,289.9935913085937,287.1894836425781,284.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008487832383252,1.0259184612948502e-09,0.0008487821905873,-0.001848371932283,0.0,0.0,0.0,-0.0047692833468317,60.0,1.034762263298035,-0.0,-6.27790086582536e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.28338623046875,0.0,0.0,9.005606989376247e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.283447265625,0.0,0.0,9.483347093919292e-05,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.28277587890625,0.0,0.0,7.004378130659461e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2833557128906,0.0,0.0,9.483338362770156e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28302001953125,0.0,0.0,0.0004498480411712,285.25347900390625,294.1499938964844,286.0520324707031,282.7798156738281,289.9935913085937,287.1894836425781,284.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008487832383252,1.0259184612948502e-09,0.0008487821905873,-0.001848371932283,0.0,0.0,0.0,-0.0047692833468317,60.0,1.034762263298035,-0.0,-6.27790086582536e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.28424072265625,0.0,0.0,9.003395098261535e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2843017578125,0.0,0.0,9.48101733229123e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2836303710937,0.0,0.0,7.002657366683707e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841796875,0.0,0.0,9.481008601142094e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.28387451171875,0.0,0.0,0.0004497375630307,285.2549133300781,294.1499938964844,286.0126647949219,282.75103759765625,289.9624328613281,287.1795349121094,284.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000887353089638,1.0372054326523994e-09,0.0008873520419001,-0.0018394758226349,0.0,0.0,0.0,-0.0049682673998177,60.0,1.0042238235473633,-0.0,-6.274814978723954e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2845153808594,0.0,0.0,9.002431761473417e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.2845764160156,0.0,0.0,9.480003791395576e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.283935546875,0.0,0.0,7.001908670645207e-05,298.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2844543457031,0.0,0.0,9.479995060246438e-05,298.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2841491699219,0.0,0.0,0.000449689454399,285.25555419921875,294.1499938964844,285.9735717773437,282.7223815917969,289.9315795898437,287.1695556640625,284.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008845505071803,1.0224859847696166e-09,0.0008845495176501,-0.0018035807879641,0.0,0.0,0.0,-0.0049475156702101,60.0,0.9735435247421264,-0.0,-6.273470631867896e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868347167969,0.0,0.0,9.00382874533534e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868957519531,0.0,0.0,9.4814742624294e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.286376953125,0.0,0.0,7.002994971117005e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867431640625,0.0,0.0,9.481465531280264e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2864685058594,0.0,0.0,0.0004497592453844,285.25732421875,294.1499938964844,285.8961181640625,282.66558837890625,289.8744506835937,287.14959716796875,284.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754747656174,9.09690045514111e-10,0.0007547467248514,-0.0016368420328944,0.0,0.0,0.0,-0.0042439857497811,60.0,0.8571335673332214,-0.0,-6.275413255707464e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868347167969,0.0,0.0,9.00382874533534e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2868957519531,0.0,0.0,9.4814742624294e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.286376953125,0.0,0.0,7.002994971117005e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2867431640625,0.0,0.0,9.481465531280264e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2864685058594,0.0,0.0,0.0004497592453844,285.25732421875,294.1499938964844,285.8961181640625,282.66558837890625,289.8744506835937,287.14959716796875,284.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754747656174,9.09690045514111e-10,0.0007547467248514,-0.0016368420328944,0.0,0.0,0.0,-0.0042439857497811,60.0,0.8571335673332214,-0.0,-6.275413255707464e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.28839111328125,0.0,0.0,9.003020386444405e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2884521484375,0.0,0.0,9.480623702984305e-05,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879943847656,0.0,0.0,7.002366328379139e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.28826904296875,0.0,0.0,9.480614971835166e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2879943847656,0.0,0.0,0.0004497188783716,285.2588195800781,294.1499938964844,285.8415222167969,282.6255187988281,289.83544921875,287.1365051269531,284.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006847265176475,8.29551982661769e-10,0.0006847257027402,-0.0014961791457608,0.0,0.0,0.0,-0.003855740185827,60.0,0.7878698706626892,-0.0,-6.27428420330034e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2897033691406,0.0,0.0,9.002772276289761e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.2897644042969,0.0,0.0,9.480361768510193e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2893371582031,0.0,0.0,7.002173515502363e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.28955078125,0.0,0.0,9.480353764956816e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.289306640625,0.0,0.0,0.0004497064801398,285.2599792480469,294.1499938964844,285.8197631835937,282.60955810546875,289.82098388671875,287.1312255859375,284.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006459933938458,7.876815866225684e-10,0.0006459926371462,-0.0014248344814404,0.0,0.0,0.0,-0.0036420908290892,60.0,0.7497833967208862,-0.0,-6.273936747902553e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,4.243716466589831e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29364013671875,0.0,0.0,4.46884187113028e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933959960937,0.0,0.0,3.3006763260345906e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933654785156,0.0,0.0,4.468837869353592e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931823730469,0.0,0.0,0.0002119821147061,285.26318359375,294.1499938964844,285.7445678710937,282.5545349121094,289.7807922363281,287.116455078125,284.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004620495601557,5.754495213672325e-10,0.0004620489780791,-0.0010508173145353,0.0,0.0,0.0,-0.0026010910514742,60.0,0.5624065399169922,-0.0,-1.3940556264913084e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2935791015625,0.0,0.0,4.243716466589831e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.29364013671875,0.0,0.0,4.46884187113028e-05,298.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933959960937,0.0,0.0,3.3006763260345906e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.2933654785156,0.0,0.0,4.468837869353592e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2931823730469,0.0,0.0,0.0002119821147061,285.26318359375,294.1499938964844,285.7445678710937,282.5545349121094,289.7807922363281,287.116455078125,284.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004620495601557,5.754495213672325e-10,0.0004620489780791,-0.0010508173145353,0.0,0.0,0.0,-0.0026010910514742,60.0,0.5624065399169922,-0.0,-1.3940556264913084e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.29888916015625,0.0,0.0,2.946129643532913e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2989196777344,0.0,0.0,3.102419213973917e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,2.29143970500445e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2986145019531,0.0,0.0,3.102416667388752e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984619140625,0.0,0.0,0.0001471650757594,285.27099609375,294.1499938964844,285.67059326171875,282.50067138671875,289.7529296875,287.1113586425781,284.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003143306821584,3.9304631771486237e-10,0.0003143303038086,-0.0007189950556494,0.0,0.0,0.0,-0.001770473900251,60.0,0.4147813320159912,-0.0,-6.7187877483831934e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.29888916015625,0.0,0.0,2.946129643532913e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2989196777344,0.0,0.0,3.102419213973917e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.298828125,0.0,0.0,2.29143970500445e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2986145019531,0.0,0.0,3.102416667388752e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2984619140625,0.0,0.0,0.0001471650757594,285.27099609375,294.1499938964844,285.67059326171875,282.50067138671875,289.7529296875,287.1113586425781,284.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003143306821584,3.9304631771486237e-10,0.0003143303038086,-0.0007189950556494,0.0,0.0,0.0,-0.001770473900251,60.0,0.4147813320159912,-0.0,-6.7187877483831934e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30181884765625,0.0,0.0,2.476852750987745e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018493652344,0.0,0.0,2.608247814350761e-05,298.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3018798828125,0.0,0.0,1.926445656863507e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.301513671875,0.0,0.0,2.608245449664537e-05,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3013610839844,0.0,0.0,0.0001237237447639,285.2743530273437,294.1499938964844,285.63409423828125,282.4742736816406,289.74591064453125,287.11181640625,284.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641717437654,3.303489148898109e-10,0.0002641714236233,-0.00060432148166,0.0,0.0,0.0,-0.0014879659283906,60.0,0.3167121410369873,-0.0,-4.748840432000634e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3042907714844,0.0,0.0,2.1476507754414342e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3043212890625,0.0,0.0,2.2615819034399465e-05,298.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3044738769531,0.0,0.0,1.670399069553241e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.303955078125,0.0,0.0,2.2615799025516022e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3038330078125,0.0,0.0,0.0001072794548235,285.2772521972656,294.1499938964844,285.5979309082031,282.4481811523437,289.74127197265625,287.1133117675781,284.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002059826365439,2.6332727665057116e-10,0.0002059823600575,-0.0004863096401095,0.0,0.0,0.0,-0.0011637343559414,60.0,0.2420429140329361,-0.0,-3.570380657791361e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,1.3024298823438585e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,1.371522739646025e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074035644531,0.0,0.0,1.0130034752364736e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3067626953125,0.0,0.0,1.3715214663534424e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3066711425781,0.0,0.0,6.505897908937186e-05,285.28125,294.1499938964844,285.526611328125,282.3972473144531,289.7358703613281,287.11676025390625,284.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138778850669,1.7357722204014436e-10,0.000138778676046,-0.0003175588790327,0.0,0.0,0.0,-0.0007817015284672,60.0,0.1454784721136093,-0.0,-1.313094077914911e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3071594238281,0.0,0.0,1.3024298823438585e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30718994140625,0.0,0.0,1.371522739646025e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3074035644531,0.0,0.0,1.0130034752364736e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3067626953125,0.0,0.0,1.3715214663534424e-05,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3066711425781,0.0,0.0,6.505897908937186e-05,285.28125,294.1499938964844,285.526611328125,282.3972473144531,289.7358703613281,287.11676025390625,284.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000138778850669,1.7357722204014436e-10,0.000138778676046,-0.0003175588790327,0.0,0.0,0.0,-0.0007817015284672,60.0,0.1454784721136093,-0.0,-1.313094077914911e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0,8.890610843081959e-06,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30865478515625,0.0,0.0,9.362250239064451e-06,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089294433594,0.0,0.0,6.914936420798767e-06,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,9.362242053612135e-06,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081359863281,0.0,0.0,4.441038254299201e-05,285.283447265625,294.1499938964844,285.4566955566406,282.3480224609375,289.73345947265625,287.11920166015625,284.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.473253157921135e-05,1.1848648451273647e-10,9.473241516388951e-05,-0.0002167706697946,0.0,0.0,0.0,-0.0005336012109182,60.0,0.0899091660976409,-0.0,-6.118576201252779e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3086242675781,0.0,0.0,8.890610843081959e-06,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.30865478515625,0.0,0.0,9.362250239064451e-06,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089294433594,0.0,0.0,6.914936420798767e-06,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3082275390625,0.0,0.0,9.362242053612135e-06,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3081359863281,0.0,0.0,4.441038254299201e-05,285.283447265625,294.1499938964844,285.4566955566406,282.3480224609375,289.73345947265625,287.11920166015625,284.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.473253157921135e-05,1.1848648451273647e-10,9.473241516388951e-05,-0.0002167706697946,0.0,0.0,0.0,-0.0005336012109182,60.0,0.0899091660976409,-0.0,-6.118576201252779e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,6.555470918101491e-06,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,6.903233042976353e-06,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097229003906,0.0,0.0,5.098711881146301e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089599609375,0.0,0.0,6.903227131260792e-06,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30889892578125,0.0,0.0,3.2745887438068166e-05,285.2846374511719,294.1499938964844,285.3882751464844,282.3007202148437,289.7322692871094,287.1206359863281,284.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.985077197896317e-05,8.736571882606015e-11,6.98506846674718e-05,-0.0001598352682776,0.0,0.0,0.0,-0.0003934493870474,60.0,0.0591004900634288,-0.0,-3.3265568077922565e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,6.555470918101491e-06,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094177246094,0.0,0.0,6.903233042976353e-06,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3097229003906,0.0,0.0,5.098711881146301e-06,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3089599609375,0.0,0.0,6.903227131260792e-06,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.30889892578125,0.0,0.0,3.2745887438068166e-05,285.2846374511719,294.1499938964844,285.3882751464844,282.3007202148437,289.7322692871094,287.1206359863281,284.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.985077197896317e-05,8.736571882606015e-11,6.98506846674718e-05,-0.0001598352682776,0.0,0.0,0.0,-0.0003934493870474,60.0,0.0591004900634288,-0.0,-3.3265568077922565e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,4.891924163530348e-06,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3098449707031,0.0,0.0,5.15143665325013e-06,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,3.804839025178808e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,5.151432105776621e-06,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.309326171875,0.0,0.0,2.443613993818872e-05,285.28533935546875,294.1499938964844,285.3213806152344,282.2555236816406,289.7315673828125,287.1215209960937,284.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.212521136854775e-05,6.519545320271547e-11,5.2125145884929225e-05,-0.0001192748823086,0.0,0.0,0.0,-0.0002936063392553,60.0,0.0402457080781459,-0.0,-1.8524502765071557e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.309814453125,0.0,0.0,4.891924163530348e-06,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3098449707031,0.0,0.0,5.15143665325013e-06,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101806640625,0.0,0.0,3.804839025178808e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.30938720703125,0.0,0.0,5.151432105776621e-06,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.309326171875,0.0,0.0,2.443613993818872e-05,285.28533935546875,294.1499938964844,285.3213806152344,282.2555236816406,289.7315673828125,287.1215209960937,284.4120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-5.212521136854775e-05,6.519545320271547e-11,5.2125145884929225e-05,-0.0001192748823086,0.0,0.0,0.0,-0.0002936063392553,60.0,0.0402457080781459,-0.0,-1.8524502765071557e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,4.121893653064035e-06,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,4.340556643001037e-06,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.310302734375,0.0,0.0,3.2059249406302115e-06,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,4.340552550274879e-06,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094482421875,0.0,0.0,2.058968311757781e-05,285.2855529785156,294.1499938964844,285.2885437011719,282.2337646484375,289.7313842773437,287.1217956542969,284.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.392033952171914e-05,5.4933214227448346e-11,4.392028495203704e-05,-0.0001005001395242,0.0,0.0,0.0,-0.0002473906497471,60.0,0.0336578302085399,-0.0,-1.3151663091903742e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,3.3714443361532176e-06,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,3.55029669663054e-06,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,2.6222407996101538e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,3.550293513399083e-06,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.6841038814163767e-05,285.2856750488281,294.1499938964844,285.2561340332031,282.21258544921875,289.7312316894531,287.1219787597656,284.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.592401844798587e-05,4.493187072407423e-11,3.592397115426138e-05,-8.220265590352938e-05,0.0,0.0,0.0,-0.0002023496635956,60.0,0.0275317355990409,-0.0,-8.798712453073064e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,2.022943590418436e-06,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,2.130259190380457e-06,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,1.5734043472548365e-06,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,2.130257144017378e-06,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,1.010500818665605e-05,285.2857971191406,294.1499938964844,285.1925354003906,282.172119140625,289.7311096191406,287.1221923828125,284.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.155535003112164e-05,2.696024306581002e-11,2.155532274628058e-05,-4.932366573484615e-05,0.0,0.0,0.0,-0.000121415068861,60.0,0.0164112355560064,-0.0,-3.167777845591857e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,2.022943590418436e-06,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,2.130259190380457e-06,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,1.5734043472548365e-06,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,2.130257144017378e-06,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,1.010500818665605e-05,285.2857971191406,294.1499938964844,285.1925354003906,282.172119140625,289.7311096191406,287.1221923828125,284.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-2.155535003112164e-05,2.696024306581002e-11,2.155532274628058e-05,-4.932366573484615e-05,0.0,0.0,0.0,-0.000121415068861,60.0,0.0164112355560064,-0.0,-3.167777845591857e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,1.304620582232019e-06,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,1.3738296047449694e-06,298.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,1.014707322610775e-06,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096618652344,0.0,0.0,1.3738284678765922e-06,298.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,6.516841040138388e-06,285.2857971191406,294.1499938964844,285.1499938964844,282.1458740234375,289.7310791015625,287.1222229003906,284.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901354577683378e-05,1.7387031051030455e-11,1.3901337297284044e-05,-3.180950807291083e-05,0.0,0.0,0.0,-7.830231334082782e-05,60.0,0.0107112200930714,-0.0,-1.317515107429612e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,1.040048232425761e-06,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,1.095221819014114e-06,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,8.089282914625073e-07,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096923828125,0.0,0.0,1.095220909519412e-06,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,5.195248832023935e-06,285.28582763671875,294.1499938964844,285.1307067871094,282.1342468261719,289.7310791015625,287.12225341796875,284.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1082306627940852e-05,1.3861097165890346e-11,1.1082292985520326e-05,-2.5358809580211528e-05,0.0,0.0,0.0,-6.24234089627862e-05,60.0,0.0087790181860327,-0.0,-8.373250010018651e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,4.491932941164123e-07,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,4.730226237370516e-07,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104553222656,0.0,0.0,3.493734084258904e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,4.730222258331196e-07,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,2.2438105133915087e-06,285.2857666015625,294.1499938964844,285.0706787109375,282.0992126464844,289.7310791015625,287.1222229003906,284.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.786416866409127e-06,5.986591430917621e-12,4.786410499946214e-06,-1.0952394404739609e-05,0.0,0.0,0.0,-2.696049341466278e-05,60.0,0.0038585236761718,-0.0,-1.5619016496826177e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,4.491932941164123e-07,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100891113281,0.0,0.0,4.730226237370516e-07,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104553222656,0.0,0.0,3.493734084258904e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,4.730222258331196e-07,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,2.2438105133915087e-06,285.2857666015625,294.1499938964844,285.0706787109375,282.0992126464844,289.7310791015625,287.1222229003906,284.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.786416866409127e-06,5.986591430917621e-12,4.786410499946214e-06,-1.0952394404739609e-05,0.0,0.0,0.0,-2.696049341466278e-05,60.0,0.0038585236761718,-0.0,-1.5619016496826177e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,1.5391182728308197e-07,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,1.620767164922654e-07,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.1970948321504693e-07,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,1.6207657438371825e-07,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,7.688203709221852e-07,285.28570556640625,294.1499938964844,285.0125427246094,282.0671691894531,289.7310791015625,287.1222229003906,284.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6400449567299802e-06,2.0512534813083017e-12,1.6400429103669012e-06,-3.7527738641074393e-06,0.0,0.0,0.0,-9.23789048101753e-06,60.0,0.001457517966628,-0.0,-1.833711947476363e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,1.5391182728308197e-07,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,1.620767164922654e-07,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.1970948321504693e-07,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,1.6207657438371825e-07,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,7.688203709221852e-07,285.28570556640625,294.1499938964844,285.0125427246094,282.0671691894531,289.7310791015625,287.1222229003906,284.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6400449567299802e-06,2.0512534813083017e-12,1.6400429103669012e-06,-3.7527738641074393e-06,0.0,0.0,0.0,-9.23789048101753e-06,60.0,0.001457517966628,-0.0,-1.833711947476363e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,7.756609932130233e-08,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,8.16809162529353e-08,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,6.032932731159235e-08,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,8.168083809323434e-08,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,3.874581580021186e-07,285.28570556640625,294.1499938964844,284.98419189453125,282.05230712890625,289.7310791015625,287.1222229003906,284.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.265263318207872e-07,1.0337540285593194e-12,8.265252517958288e-07,-1.8912678569904529e-06,0.0,0.0,0.0,-4.6555796870961785e-06,60.0,0.0008674998534843,-0.0,-4.6572656484372005e-14,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,3.3528937848359426e-08,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31005859375,0.0,0.0,3.5307618162505605e-08,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,2.607812454868964e-08,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096008300781,0.0,0.0,3.5307589740796175e-08,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.674837477594338e-07,285.28570556640625,294.1499938964844,284.9563293457031,282.0382995605469,289.7310791015625,287.1222229003906,284.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.572843354504585e-07,4.468854485680657e-13,3.57283909124817e-07,-8.17536715658207e-07,0.0,0.0,0.0,-2.012471668422222e-06,60.0,0.0005010081804357,-0.0,-8.702153072844086e-15,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
