time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178620,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,2.633643525484784e-09,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,2.7733559893050597e-09,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,2.0483943430349427e-09,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,2.773353546814405e-09,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.3155576183976336e-08,285.2856750488281,294.1499938964844,284.9021301269531,282.0127258300781,289.7310791015625,287.1222229003906,284.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8067969282119524e-08,3.5123522200506546e-14,2.806793375498273e-08,-6.422339993150672e-08,0.0,0.0,0.0,-1.5810655895620584e-07,60.0,0.0001274102687602,-0.0,-5.3690950219502234e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,2.633643525484784e-09,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,2.7733559893050597e-09,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,2.0483943430349427e-09,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,2.773353546814405e-09,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.3155576183976336e-08,285.2856750488281,294.1499938964844,284.9021301269531,282.0127258300781,289.7310791015625,287.1222229003906,284.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8067969282119524e-08,3.5123522200506546e-14,2.806793375498273e-08,-6.422339993150672e-08,0.0,0.0,0.0,-1.5810655895620584e-07,60.0,0.0001274102687602,-0.0,-5.3690950219502234e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,-1.9009104013090194e-10,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,-2.0017520974136002e-10,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,-1.4784894142305658e-10,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,-2.0017502933011847e-10,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-9.495427777395091e-10,285.2856750488281,294.1499938964844,284.8500061035156,281.9906921386719,289.7311096191406,287.1222229003906,284.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.0372727949080627e-09,-2.5269591090161478e-15,-2.037270352417408e-09,4.655166030431701e-09,0.0,0.0,0.0,1.1481461115181446e-08,60.0,2.87098519038409e-05,-0.0,-2.7971153772511263e-19,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,-1.9009104013090194e-10,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,-2.0017520974136002e-10,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,-1.4784894142305658e-10,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,-2.0017502933011847e-10,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-9.495427777395091e-10,285.2856750488281,294.1499938964844,284.8500061035156,281.9906921386719,289.7311096191406,287.1222229003906,284.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.0372727949080627e-09,-2.5269591090161478e-15,-2.037270352417408e-09,4.655166030431701e-09,0.0,0.0,0.0,1.1481461115181446e-08,60.0,2.87098519038409e-05,-0.0,-2.7971153772511263e-19,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,1.7141453187430322e-11,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,1.8050791764090413e-11,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.3332272785770982e-11,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,1.805077615157913e-11,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,8.562498626796256e-11,285.2856750488281,294.1499938964844,284.79931640625,281.9725341796875,289.7311096191406,287.1222229003906,284.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877129979233061e-10,2.2019078067573667e-16,1.877127758787012e-10,-4.2671874367350416e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,1.2994223652640358e-05,-0.0,-2.2744813243340842e-21,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,1.7141453187430322e-11,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,1.8050791764090413e-11,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.3332272785770982e-11,298.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,1.805077615157913e-11,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,8.562498626796256e-11,285.2856750488281,294.1499938964844,284.79931640625,281.9725341796875,289.7311096191406,287.1222229003906,284.4195251464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.877129979233061e-10,2.2019078067573667e-16,1.877127758787012e-10,-4.2671874367350416e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,1.2994223652640358e-05,-0.0,-2.2744813243340842e-21,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,-4.093481196371096e-12,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,-4.310636916859956e-12,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,-3.1838262495170744e-12,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,-4.310633013732135e-12,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.0447758070085688e-11,285.2856750488281,294.1499938964844,284.7493896484375,281.958251953125,289.7311096191406,287.1222229003906,284.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,4.1296337877083644e-11,-6.58124019762951e-17,-4.129627195759156e-11,9.617958512952995e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,9.304626473749522e-06,-0.0,-1.2970978593817288e-22,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,-4.093481196371096e-12,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,-4.310636916859956e-12,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,-3.1838262495170744e-12,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,-4.310633013732135e-12,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-2.0447758070085688e-11,285.2856750488281,294.1499938964844,284.7493896484375,281.958251953125,289.7311096191406,287.1222229003906,284.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,4.1296337877083644e-11,-6.58124019762951e-17,-4.129627195759156e-11,9.617958512952995e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,9.304626473749522e-06,-0.0,-1.2970978593817288e-22,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.7247314453125,281.9524841308594,289.7311096191406,287.1222229003906,284.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,8.525891644239891e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.70025634765625,281.9476013183594,289.7311096191406,287.1222229003906,284.420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,8.007251381059177e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.6519470214844,281.9402160644531,289.7311096191406,287.1222229003906,284.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,7.267865385074401e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.6519470214844,281.9402160644531,289.7311096191406,287.1222229003906,284.421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,7.267865385074401e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.6044616699219,281.93585205078125,289.7311096191406,287.1222229003906,284.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.707234206260182e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.6044616699219,281.93585205078125,289.7311096191406,287.1222229003906,284.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.707234206260182e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.557861328125,281.9341735839844,289.7311096191406,287.1222229003906,284.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.215395842446014e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.557861328125,281.9341735839844,289.7311096191406,287.1222229003906,284.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.215395842446014e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.5121154785156,281.9349365234375,289.7311096191406,287.1222229003906,284.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.766436061094282e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.5121154785156,281.9349365234375,289.7311096191406,287.1222229003906,284.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.766436061094282e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.48956298828125,281.9361267089844,289.7311096191406,287.1222229003906,284.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.558419616136234e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.4672546386719,281.93780517578125,289.7311096191406,287.1222229003906,284.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.354866516427137e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.42333984375,281.9425354003906,289.7311096191406,287.1222229003906,284.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.969939254806377e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.42333984375,281.9425354003906,289.7311096191406,287.1222229003906,284.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.969939254806377e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.3803405761719,281.9488220214844,289.7311096191406,287.1222229003906,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.614136742020492e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.3803405761719,281.9488220214844,289.7311096191406,287.1222229003906,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.614136742020492e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.3383178710937,281.9564208984375,289.7311096191406,287.1222229003906,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.2845672396651935e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.3383178710937,281.9564208984375,289.7311096191406,287.1222229003906,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.2845672396651935e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.2972717285156,281.96502685546875,289.7311096191406,287.1222229003906,284.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.979021130362526e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.2972717285156,281.96502685546875,289.7311096191406,287.1222229003906,284.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.979021130362526e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.2771301269531,281.9696350097656,289.7311096191406,287.1222229003906,284.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.8351745388354175e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.2572326660156,281.974365234375,289.7311096191406,287.1222229003906,284.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.6967246614949545e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.2182006835937,281.9842224121094,289.7311096191406,287.1222229003906,284.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.4336244425503537e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.2182006835937,281.9842224121094,289.7311096191406,287.1222229003906,284.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.4336244425503537e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.1802062988281,281.99432373046875,289.7311096191406,287.1222229003906,284.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.189606559317326e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.1802062988281,281.99432373046875,289.7311096191406,287.1222229003906,284.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.189606559317326e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.143310546875,282.0043640136719,289.7311096191406,287.1222229003906,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.962940470752073e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.143310546875,282.0043640136719,289.7311096191406,287.1222229003906,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.962940470752073e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.10748291015625,282.0141296386719,289.7311096191406,287.1222229003906,284.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.752624141066917e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.10748291015625,282.0141296386719,289.7311096191406,287.1222229003906,284.4252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.752624141066917e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.0899658203125,282.0188293457031,289.7311096191406,287.1222229003906,284.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.6534094104135875e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,2.558425747731935e-13,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,2.6941480730374733e-13,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.9898914059481722e-13,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,2.694145633582584e-13,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.2779848793803559e-12,285.2856750488281,294.1499938964844,284.07275390625,282.0233764648437,289.7311096191406,287.1222229003906,284.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.455877298399023e-13,-1.2743655359194026e-17,2.45600469215429e-13,-1.797210926086923e-12,0.0,0.0,0.0,0.0,60.0,2.5565400392224547e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.0391540527344,282.0318298339844,289.7311096191406,287.1222229003906,284.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.372092012592475e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.0391540527344,282.0318298339844,289.7311096191406,287.1222229003906,284.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.372092012592475e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
