time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181140,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.0067138671875,282.0392761230469,289.7311096191406,287.1222229003906,284.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.2035385427443543e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,284.0067138671875,282.0392761230469,289.7311096191406,287.1222229003906,284.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.2035385427443543e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.9754333496094,282.0454406738281,289.7311096191406,287.1222229003906,284.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.047053840215085e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.9754333496094,282.0454406738281,289.7311096191406,287.1222229003906,284.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.047053840215085e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.9453430175781,282.0500793457031,289.7311096191406,287.1222229003906,284.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.9018408465854009e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.9453430175781,282.0500793457031,289.7311096191406,287.1222229003906,284.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.9018408465854009e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.9307556152344,282.0517578125,289.7311096191406,287.1222229003906,284.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.8333217894905829e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.9164733886719,282.052978515625,289.7311096191406,287.1222229003906,284.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,2.3542611003041225e-12,-1.602180190524373e-17,-2.3542452709524042e-12,4.221246616142871e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7698807823762763e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8888244628906,282.05389404296875,289.7311096191406,287.1222229003906,284.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.6429532934125746e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8888244628906,282.05389404296875,289.7311096191406,287.1222229003906,284.42633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.6429532934125746e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8624267578125,282.05255126953125,289.7311096191406,287.1222229003906,284.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.5257946870406158e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8624267578125,282.05255126953125,289.7311096191406,287.1222229003906,284.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.5257946870406158e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8373107910156,282.0487060546875,289.7311096191406,287.1222229003906,284.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.417721819052531e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8373107910156,282.0487060546875,289.7311096191406,287.1222229003906,284.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.417721819052531e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8135070800781,282.04217529296875,289.7311096191406,287.1222229003906,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.3172773378755664e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8135070800781,282.04217529296875,289.7311096191406,287.1222229003906,284.4266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.3172773378755664e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.80206298828125,282.0378112792969,289.7311096191406,287.1222229003906,284.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.2701178775387234e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7909851074219,282.0326843261719,289.7311096191406,287.1222229003906,284.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.2246890719325163e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7698059082031,282.0199584960937,289.7311096191406,287.1222229003906,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.1378846238585538e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7698059082031,282.0199584960937,289.7311096191406,287.1222229003906,284.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.1378846238585538e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.75,282.0038146972656,289.7311096191406,287.1222229003906,284.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.0570234962870018e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.75,282.0038146972656,289.7311096191406,287.1222229003906,284.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.0570234962870018e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.73291015625,281.9877624511719,289.7311096191406,287.1222229003906,284.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,9.82287929218728e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.73291015625,281.9877624511719,289.7311096191406,287.1222229003906,284.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,9.82287929218728e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7197265625,281.9753723144531,289.7311096191406,287.1222229003906,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,9.127898010774516e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7197265625,281.9753723144531,289.7311096191406,287.1222229003906,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,9.127898010774516e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7144775390625,281.970458984375,289.7311096191406,287.1222229003906,284.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,8.800217869975313e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7101135253906,281.9663391113281,289.7311096191406,287.1222229003906,284.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,8.485062608087901e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7038269042969,281.96044921875,289.7311096191406,287.1222229003906,284.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,7.883898547333956e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7038269042969,281.96044921875,289.7311096191406,287.1222229003906,284.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,7.883898547333956e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7005615234375,281.9573669433594,289.7311096191406,287.1222229003906,284.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,7.325544970626652e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7005615234375,281.9573669433594,289.7311096191406,287.1222229003906,284.4271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,7.325544970626652e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.70001220703125,281.95684814453125,289.7311096191406,287.1222229003906,284.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.806130272707378e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.70001220703125,281.95684814453125,289.7311096191406,287.1222229003906,284.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.806130272707378e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.701904296875,281.9586486816406,289.7311096191406,287.1222229003906,284.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.324971764115617e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.701904296875,281.9586486816406,289.7311096191406,287.1222229003906,284.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.324971764115617e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.70367431640625,281.9602966308594,289.7311096191406,287.1222229003906,284.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,6.097258165027597e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7059326171875,281.9624328613281,289.7311096191406,287.1222229003906,284.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.901652002648916e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7118225097656,281.96795654296875,289.7311096191406,287.1222229003906,284.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.469451593853591e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7118225097656,281.96795654296875,289.7311096191406,287.1222229003906,284.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.469451593853591e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.71929931640625,281.9749755859375,289.7311096191406,287.1222229003906,284.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.076645948065561e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.71929931640625,281.9749755859375,289.7311096191406,287.1222229003906,284.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,5.076645948065561e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.72802734375,281.9831848144531,289.7311096191406,287.1222229003906,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.717086312666652e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
