time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183720,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.72802734375,281.9831848144531,289.7311096191406,287.1222229003906,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.717086312666652e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7377624511719,281.9923095703125,289.7311096191406,287.1222229003906,284.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.410128440213157e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7377624511719,281.9923095703125,289.7311096191406,287.1222229003906,284.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.410128440213157e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7428894042969,281.99713134765625,289.7311096191406,287.1222229003906,284.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.240026498791849e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7481689453125,282.0021057128906,289.7311096191406,287.1222229003906,284.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,4.080171436271485e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7590026855469,282.01226806640625,289.7311096191406,287.1222229003906,284.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.78414370061364e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7590026855469,282.01226806640625,289.7311096191406,287.1222229003906,284.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.78414370061364e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7699279785156,282.02252197265625,289.7311096191406,287.1222229003906,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.514986417485489e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7699279785156,282.02252197265625,289.7311096191406,287.1222229003906,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.514986417485489e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7806701660156,282.0326232910156,289.7311096191406,287.1222229003906,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.266323176376318e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7806701660156,282.0326232910156,289.7311096191406,287.1222229003906,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.266323176376318e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7909851074219,282.04229736328125,289.7311096191406,287.1222229003906,284.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.033827624676633e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7909851074219,282.04229736328125,289.7311096191406,287.1222229003906,284.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,3.033827624676633e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7958374023437,282.046875,289.7311096191406,287.1222229003906,284.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.925663693531533e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8005065917969,282.0512390136719,289.7311096191406,287.1222229003906,284.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.821143141318317e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8089904785156,282.0592041015625,289.7311096191406,287.1222229003906,284.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.6223492000099213e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8089904785156,282.0592041015625,289.7311096191406,287.1222229003906,284.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.6223492000099213e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,-2.558425747731935e-13,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,-2.6941480730374733e-13,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,-1.9898914059481722e-13,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,-2.694145633582584e-13,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-1.2779848793803559e-12,285.2856750488281,294.1499938964844,283.8161315917969,282.06591796875,289.7311096191406,287.1222229003906,284.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0124082481958192e-12,-1.1320748368467046e-17,3.012419523898413e-12,-2.771238316948144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.437901400753617e-07,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,-2.558425747731935e-13,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,-2.6941480730374733e-13,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,-1.9898914059481722e-13,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,-2.694145633582584e-13,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,-1.2779848793803559e-12,285.2856750488281,294.1499938964844,283.8161315917969,282.06591796875,289.7311096191406,287.1222229003906,284.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0124082481958192e-12,-1.1320748368467046e-17,3.012419523898413e-12,-2.771238316948144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.437901400753617e-07,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8216552734375,282.07110595703125,289.7311096191406,287.1222229003906,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.2648390540780386e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8216552734375,282.07110595703125,289.7311096191406,287.1222229003906,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.2648390540780386e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8252258300781,282.074462890625,289.7311096191406,287.1222229003906,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.105211791558759e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8252258300781,282.074462890625,289.7311096191406,287.1222229003906,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.105211791558759e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.82623291015625,282.07537841796875,289.7311096191406,287.1222229003906,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,2.0516991128261005e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8266296386719,282.0757751464844,289.7311096191406,287.1222229003906,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.9733656131393218e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,2.558425747731935e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,2.6941480730374733e-13,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.9898914059481722e-13,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,2.694145633582584e-13,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.2779848793803559e-12,285.2856750488281,294.1499938964844,283.82550048828125,282.07470703125,289.7311096191406,287.1222229003906,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.455877298399023e-13,-1.2743655359194026e-17,2.45600469215429e-13,-1.797210926086923e-12,0.0,0.0,0.0,0.0,60.0,1.845846071546476e-07,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,2.558425747731935e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,2.6941480730374733e-13,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.9898914059481722e-13,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,2.694145633582584e-13,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.2779848793803559e-12,285.2856750488281,294.1499938964844,283.82550048828125,282.07470703125,289.7311096191406,287.1222229003906,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.455877298399023e-13,-1.2743655359194026e-17,2.45600469215429e-13,-1.797210926086923e-12,0.0,0.0,0.0,0.0,60.0,1.845846071546476e-07,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.82159423828125,282.071044921875,289.7311096191406,287.1222229003906,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.7005648089707393e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.82159423828125,282.071044921875,289.7311096191406,287.1222229003906,284.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.7005648089707393e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8146057128906,282.0644836425781,289.7311096191406,287.1222229003906,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.5766886463097762e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8146057128906,282.0644836425781,289.7311096191406,287.1222229003906,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.5766886463097762e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8042297363281,282.05474853515625,289.7311096191406,287.1222229003906,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.4644258783391706e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.8042297363281,282.05474853515625,289.7311096191406,287.1222229003906,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362068820028472e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.4644258783391706e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.7976989746094,282.0486145019531,289.7311096191406,287.1222229003906,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.4120517732862936e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.79022216796875,282.04156494140625,289.7311096191406,287.1222229003906,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.362182473485518e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.772216796875,282.0246887207031,289.7311096191406,287.1222229003906,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.2651764791371536e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,0.0,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,0.0,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,0.0,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,0.0,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,0.0,285.2856750488281,294.1499938964844,283.772216796875,282.0246887207031,289.7311096191406,287.1222229003906,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.012449231037939e-13,-1.3362067992847858e-17,3.012582858955698e-13,-1.157342586566648e-13,0.0,0.0,0.0,0.0,60.0,1.2651764791371536e-07,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,1.3360099693215943e-09,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,1.40688416472301e-09,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.039121344525995e-09,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,1.406882943477683e-09,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,6.673636754328527e-09,285.2856750488281,294.1499938964844,283.75,282.0038146972656,289.7311096191406,287.1222229003906,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4241129164815902e-08,1.7796207961592002e-14,1.4241111401247508e-08,-3.2580977915586125e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-4.071996499988018e-06,-0.0,-1.3816769175568259e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,1.3360099693215943e-09,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,1.40688416472301e-09,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103942871094,0.0,0.0,1.039121344525995e-09,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,1.406882943477683e-09,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,6.673636754328527e-09,285.2856750488281,294.1499938964844,283.75,282.0038146972656,289.7311096191406,287.1222229003906,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4241129164815902e-08,1.7796207961592002e-14,1.4241111401247508e-08,-3.2580977915586125e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-4.071996499988018e-06,-0.0,-1.3816769175568259e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,8.197195811021631e-09,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,8.632050629842071e-09,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,6.3756120383118295e-09,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,8.632042636236292e-09,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,4.094663452747228e-08,285.2856750488281,294.1499938964844,283.7240295410156,281.9794311523437,289.7311096191406,287.1222229003906,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.733834988561284e-08,1.0922621991983977e-13,8.733823619877512e-08,-1.9985495214314144e-07,0.0,0.0,0.0,-4.919565981253982e-07,60.0,-1.1239804734941572e-05,-0.0,-5.201370454644154e-16,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,8.197195811021631e-09,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,8.632050629842071e-09,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,6.3756120383118295e-09,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095703125,0.0,0.0,8.632042636236292e-09,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,4.094663452747228e-08,285.2856750488281,294.1499938964844,283.7240295410156,281.9794311523437,289.7311096191406,287.1222229003906,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-8.733834988561284e-08,1.0922621991983977e-13,8.733823619877512e-08,-1.9985495214314144e-07,0.0,0.0,0.0,-4.919565981253982e-07,60.0,-1.1239804734941572e-05,-0.0,-5.201370454644154e-16,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,1.2503282675879748e-07,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,1.3166571477540856e-07,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.310302734375,0.0,0.0,9.724798388788258e-08,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,1.3166560108857084e-07,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,6.245639951885096e-07,285.2855834960937,294.1499938964844,283.6951599121094,281.9523010253906,289.7311096191406,287.1221923828125,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.332214878857485e-06,1.6662646739815101e-12,1.3322131735549192e-06,-3.048461394428159e-06,0.0,0.0,0.0,-7.5039861258119345e-06,60.0,-0.000315001263516,-0.0,-1.2101388955580022e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
