time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186240,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,1.2503282675879748e-07,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,1.3166571477540856e-07,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.310302734375,0.0,0.0,9.724798388788258e-08,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,1.3166560108857084e-07,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,6.245639951885096e-07,285.2855834960937,294.1499938964844,283.6951599121094,281.9523010253906,289.7311096191406,287.1221923828125,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.332214878857485e-06,1.6662646739815101e-12,1.3322131735549192e-06,-3.048461394428159e-06,0.0,0.0,0.0,-7.5039861258119345e-06,60.0,-0.000315001263516,-0.0,-1.2101388955580022e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,2.837378758613341e-07,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,2.987899279105477e-07,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,2.2068553562348825e-07,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,2.987896436934534e-07,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,1.417327325725637e-06,285.2855834960937,294.1499938964844,283.6797180175781,281.93780517578125,289.7311096191406,287.1221923828125,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.023211547770188e-06,3.781289951293454e-12,3.023207909791381e-06,-6.917905466252705e-06,0.0,0.0,0.0,-1.7028898582793772e-05,60.0,-0.0009093580301851,-0.0,-6.231917651193519e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099365234375,0.0,0.0,5.534148499464209e-07,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,5.827730547025567e-07,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3103332519531,0.0,0.0,4.304348237837985e-07,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,5.827725431117869e-07,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3094787597656,0.0,0.0,2.7644180136121577e-06,285.2855834960937,294.1499938964844,283.6636047363281,281.92266845703125,289.7311096191406,287.1221923828125,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.896630227653077e-06,7.375230634543149e-12,5.896622951695463e-06,-1.3493024198396595e-05,0.0,0.0,0.0,-3.321403346490115e-05,60.0,-0.0019710815977305,-0.0,-2.370766560497173e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,1.579194986334187e-06,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,1.662969907556544e-06,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,1.2282656598472386e-06,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.6629684296276537e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,7.888394975452684e-06,285.28564453125,294.1499938964844,283.6295471191406,281.89068603515625,289.7310485839844,287.12225341796875,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682637412159238e-05,2.1045656536933244e-11,1.6826352293719538e-05,-3.8503083487739787e-05,0.0,0.0,0.0,-9.477819548919796e-05,60.0,-0.0063380100764334,-0.0,-1.930450244103099e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,1.579194986334187e-06,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099975585937,0.0,0.0,1.662969907556544e-06,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31036376953125,0.0,0.0,1.2282656598472386e-06,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095397949219,0.0,0.0,1.6629684296276537e-06,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3095092773437,0.0,0.0,7.888394975452684e-06,285.28564453125,294.1499938964844,283.6295471191406,281.89068603515625,289.7310485839844,287.12225341796875,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.682637412159238e-05,2.1045656536933244e-11,1.6826352293719538e-05,-3.8503083487739787e-05,0.0,0.0,0.0,-9.477819548919796e-05,60.0,-0.0063380100764334,-0.0,-1.930450244103099e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,3.366969167473144e-06,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,3.545584149833303e-06,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,2.6187599360127933e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096923828125,0.0,0.0,3.5455809666018467e-06,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,1.6818685253383592e-05,285.2858581542969,294.1499938964844,283.5932006835937,281.8565673828125,289.7308044433594,287.1224670410156,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587533501558937e-05,4.487120050522542e-11,3.5875291359843686e-05,-8.20919158286415e-05,0.0,0.0,0.0,-0.0002020756073761,60.0,-0.0151038328185677,-0.0,-8.775369320090931e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.31011962890625,0.0,0.0,3.366969167473144e-06,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3101501464844,0.0,0.0,3.545584149833303e-06,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,2.6187599360127933e-06,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3096923828125,0.0,0.0,3.5455809666018467e-06,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.30963134765625,0.0,0.0,1.6818685253383592e-05,285.2858581542969,294.1499938964844,283.5932006835937,281.8565673828125,289.7308044433594,287.1224670410156,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.587533501558937e-05,4.487120050522542e-11,3.5875291359843686e-05,-8.20919158286415e-05,0.0,0.0,0.0,-0.0002020756073761,60.0,-0.0151038328185677,-0.0,-8.775369320090931e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104553222656,0.0,0.0,5.537879587791394e-06,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,5.831659564137226e-06,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31085205078125,0.0,0.0,4.30725003752741e-06,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,5.831654561916366e-06,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,2.766281613730825e-05,285.2864074707031,294.1499938964844,283.5548095703125,281.82049560546875,289.73016357421875,287.1229553222656,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.900684845983051e-05,7.380295680148308e-11,5.9006775700254366e-05,-0.0001350225356873,0.0,0.0,0.0,-0.0003323688288219,60.0,-0.0279442835599184,-0.0,-2.3739640808706497e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104553222656,0.0,0.0,5.537879587791394e-06,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3104858398437,0.0,0.0,5.831659564137226e-06,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.31085205078125,0.0,0.0,4.30725003752741e-06,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3100280761719,0.0,0.0,5.831654561916366e-06,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3099670410156,0.0,0.0,2.766281613730825e-05,285.2864074707031,294.1499938964844,283.5548095703125,281.82049560546875,289.73016357421875,287.1229553222656,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.900684845983051e-05,7.380295680148308e-11,5.9006775700254366e-05,-0.0001350225356873,0.0,0.0,0.0,-0.0003323688288219,60.0,-0.0279442835599184,-0.0,-2.3739640808706497e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110656738281,0.0,0.0,8.434466508333571e-06,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31109619140625,0.0,0.0,8.881907888280693e-06,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114929199219,0.0,0.0,6.560156180057675e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106384277344,0.0,0.0,8.881899702828377e-06,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31060791015625,0.0,0.0,4.2131847294513136e-05,285.28741455078125,294.1499938964844,283.5145263671875,281.7826538085937,289.7287902832031,287.123779296875,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.987030741991475e-05,1.1240552932889614e-10,8.987019828055054e-05,-0.0002056459488812,0.0,0.0,0.0,-0.0005062139825895,60.0,-0.0474879033863544,-0.0,-5.506838873792216e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3110656738281,0.0,0.0,8.434466508333571e-06,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.31109619140625,0.0,0.0,8.881907888280693e-06,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3114929199219,0.0,0.0,6.560156180057675e-06,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3106384277344,0.0,0.0,8.881899702828377e-06,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31060791015625,0.0,0.0,4.2131847294513136e-05,285.28741455078125,294.1499938964844,283.5145263671875,281.7826538085937,289.7287902832031,287.123779296875,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.987030741991475e-05,1.1240552932889614e-10,8.987019828055054e-05,-0.0002056459488812,0.0,0.0,0.0,-0.0005062139825895,60.0,-0.0474879033863544,-0.0,-5.506838873792216e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.31170654296875,0.0,0.0,1.0903862857958302e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.31170654296875,0.0,0.0,1.1482303307275288e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3121337890625,0.0,0.0,8.480801625410095e-06,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3112487792969,0.0,0.0,1.1482293302833568e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.31121826171875,0.0,0.0,5.446697468869388e-05,285.2883605957031,294.1499938964844,283.4937438964844,281.7631530761719,289.7274169921875,287.12432861328125,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161817781394,1.4531477410262283e-10,0.0001161816326202,-0.000265853392193,0.0,0.0,0.0,-0.000654419127386,60.0,-0.0613538287580013,-0.0,-9.203390272105591e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0,1.4733615898876453e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.31280517578125,0.0,0.0,1.5515221093664877e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3132629394531,0.0,0.0,1.1459505913080648e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31231689453125,0.0,0.0,1.5515208360739052e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.31231689453125,0.0,0.0,7.35973590053618e-05,285.2899475097656,294.1499938964844,283.4725952148437,281.7432861328125,289.7249450683594,287.12481689453125,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569878368172,1.9635314207899768e-10,0.0001569876330904,-0.0003592282591853,0.0,0.0,0.0,-0.0008842682582326,60.0,-0.0792751163244247,-0.0,-1.6803733959847023e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170471191406,0.0,0.0,2.761452560662292e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170471191406,0.0,0.0,2.9079452360747385e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31768798828125,0.0,0.0,2.147801387764048e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,2.907942689489573e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31658935546875,0.0,0.0,0.0001379400782752,285.29541015625,294.1499938964844,283.42919921875,281.7025451660156,289.71319580078125,287.12188720703125,284.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942348946817,3.6801556246857103e-10,0.0002942345163319,-0.0006732846959494,0.0,0.0,0.0,-0.0016573434695601,60.0,-0.1465413868427276,-0.0,-5.9028568699659445e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170471191406,0.0,0.0,2.761452560662292e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3170471191406,0.0,0.0,2.9079452360747385e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.31768798828125,0.0,0.0,2.147801387764048e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3165283203125,0.0,0.0,2.907942689489573e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.31658935546875,0.0,0.0,0.0001379400782752,285.29541015625,294.1499938964844,283.42919921875,281.7025451660156,289.71319580078125,287.12188720703125,284.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942348946817,3.6801556246857103e-10,0.0002942345163319,-0.0006732846959494,0.0,0.0,0.0,-0.0016573434695601,60.0,-0.1465413868427276,-0.0,-5.9028568699659445e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249206542969,0.0,0.0,4.378065568744205e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,4.610318137565628e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,3.4051703551085666e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,4.61031413578894e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,0.0002186931378673,285.3014221191406,294.1499938964844,283.38458251953125,281.6606140136719,289.6787414550781,287.0962219238281,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005108031327836,6.278476072374414e-10,0.0005108024924993,-0.0011398189235478,0.0,0.0,0.0,-0.002870445838198,60.0,-0.2717964351177215,-0.0,-1.4837186590455076e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249206542969,0.0,0.0,4.378065568744205e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,4.610318137565628e-05,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,3.4051703551085666e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,4.61031413578894e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,0.0002186931378673,285.3014221191406,294.1499938964844,283.38458251953125,281.6606140136719,289.6787414550781,287.0962219238281,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005108031327836,6.278476072374414e-10,0.0005108024924993,-0.0011398189235478,0.0,0.0,0.0,-0.002870445838198,60.0,-0.2717964351177215,-0.0,-1.4837186590455076e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,9.001305443234742e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.4788170827087e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,7.001031917752698e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.478809079155326e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,0.0004496332257986,285.3056030273437,294.1499938964844,283.3388977050781,281.6177062988281,289.6078186035156,287.0503845214844,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139525841921,8.44340153349776e-10,0.0007139517110772,-0.0015058313729241,0.0,0.0,0.0,-0.0040093385614454,60.0,-0.4426332116127014,-0.0,-6.271881858310735e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,9.001305443234742e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.4788170827087e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,7.001031917752698e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.478809079155326e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,0.0004496332257986,285.3056030273437,294.1499938964844,283.3388977050781,281.6177062988281,289.6078186035156,287.0503845214844,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139525841921,8.44340153349776e-10,0.0007139517110772,-0.0015058313729241,0.0,0.0,0.0,-0.0040093385614454,60.0,-0.4426332116127014,-0.0,-6.271881858310735e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,9.005553874885663e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,9.483291069045664e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,7.004335930105299e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,9.483282337896526e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,0.0004498454509302,285.30743408203125,294.1499938964844,283.2923889160156,281.57403564453125,289.52789306640625,286.9945983886719,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006920038722455,8.679922891552391e-10,0.0006920029991306,-0.0015899618156254,0.0,0.0,0.0,-0.0039097238332033,60.0,-0.5459732413291931,-0.0,-6.277799258214145e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,9.005553874885663e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310852050781,0.0,0.0,9.483291069045664e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,7.004335930105299e-05,297.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,9.483282337896526e-05,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307800292969,0.0,0.0,0.0004498454509302,285.30743408203125,294.1499938964844,283.2923889160156,281.57403564453125,289.52789306640625,286.9945983886719,284.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006920038722455,8.679922891552391e-10,0.0006920029991306,-0.0015899618156254,0.0,0.0,0.0,-0.0039097238332033,60.0,-0.5459732413291931,-0.0,-6.277799258214145e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321838378906,0.0,0.0,9.004174353322014e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,9.48183806031011e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333435058594,0.0,0.0,7.003262726357207e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314819335937,0.0,0.0,9.481829329160972e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33184814453125,0.0,0.0,0.0004497765330597,285.3082275390625,294.1499938964844,283.2688903808594,281.5519714355469,289.4843444824219,286.9666748046875,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007341498276218,8.93146279157264e-10,0.0007341489545069,-0.0016139459330588,0.0,0.0,0.0,-0.0041329604573547,60.0,-0.5800822973251343,-0.0,-6.275874397942971e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330078125,0.0,0.0,5.582555240835063e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329162597656,0.0,0.0,5.878704905626364e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341979980469,0.0,0.0,4.341997555457056e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,5.878700176253915e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,0.0002788598067127,285.30938720703125,294.1499938964844,283.2452697753906,281.52978515625,289.4401550292969,286.9374694824219,284.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008733141003176,1.000047600285825e-09,0.0008733131107874,-0.0017558266408741,0.0,0.0,0.0,-0.0048662712797522,60.0,-0.6127980351448059,-0.0,-2.41241746579135e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,9.021809819387272e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337097167969,0.0,0.0,9.500408486928792e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,7.016978634055704e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33306884765625,0.0,0.0,9.500400483375417e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334350585937,0.0,0.0,0.0004506574478,285.3099975585937,294.1499938964844,283.19775390625,281.4851379394531,289.3516540527344,286.85845947265625,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847913170233,1.3619630978567443e-09,0.0009847899200394,-0.0025958258192986,0.0,0.0,0.0,-0.0056050852872431,60.0,-0.7440061569213867,-0.0,-6.300475519083193e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,9.021809819387272e-05,298.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3337097167969,0.0,0.0,9.500408486928792e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,7.016978634055704e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33306884765625,0.0,0.0,9.500400483375417e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334350585937,0.0,0.0,0.0004506574478,285.3099975585937,294.1499938964844,283.19775390625,281.4851379394531,289.3516540527344,286.85845947265625,284.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847913170233,1.3619630978567443e-09,0.0009847899200394,-0.0025958258192986,0.0,0.0,0.0,-0.0056050852872431,60.0,-0.7440061569213867,-0.0,-6.300475519083193e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33331298828125,0.0,0.0,9.058172145159916e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332214355469,0.0,0.0,9.538700396660715e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,7.045261008897796e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.53869239310734e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,0.0004524738469626,285.30975341796875,294.1499938964844,283.1499938964844,281.4403076171875,289.24664306640625,286.7128601074219,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651688160374,1.791423565045136e-09,0.0009651670698076,-0.0037444904446601,0.0,0.0,0.0,-0.0057008913718163,60.0,-0.8204362392425537,-0.0,-6.351361747647388e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33331298828125,0.0,0.0,9.058172145159916e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3332214355469,0.0,0.0,9.538700396660715e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,7.045261008897796e-05,297.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.53869239310734e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,0.0004524738469626,285.30975341796875,294.1499938964844,283.1499938964844,281.4403076171875,289.24664306640625,286.7128601074219,284.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651688160374,1.791423565045136e-09,0.0009651670698076,-0.0037444904446601,0.0,0.0,0.0,-0.0057008913718163,60.0,-0.8204362392425537,-0.0,-6.351361747647388e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,9.093510743696244e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327941894531,0.0,0.0,9.575913281878456e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33404541015625,0.0,0.0,7.072745938785374e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,9.57590527832508e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,0.0004542390815913,285.3095092773437,294.1499938964844,283.1022644042969,281.3954467773437,289.14178466796875,286.50494384765625,284.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689336875453,2.2316519743270646e-09,0.0009689314756542,-0.004898062441498,0.0,0.0,0.0,-0.0059191319160163,60.0,-0.8602992296218872,-0.0,-6.401009500223155e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328552246094,0.0,0.0,9.093510743696244e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327941894531,0.0,0.0,9.575913281878456e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33404541015625,0.0,0.0,7.072745938785374e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,9.57590527832508e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,0.0004542390815913,285.3095092773437,294.1499938964844,283.1022644042969,281.3954467773437,289.14178466796875,286.50494384765625,284.4275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689336875453,2.2316519743270646e-09,0.0009689314756542,-0.004898062441498,0.0,0.0,0.0,-0.0059191319160163,60.0,-0.8602992296218872,-0.0,-6.401009500223155e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.100997704081236e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,9.583796781953424e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,7.078568887664005e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.583788778400049e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,0.0004546130658127,285.3092956542969,294.1499938964844,283.0547180175781,281.3507995605469,289.0377502441406,286.2689208984375,284.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317145764,2.3248873937120607e-09,0.00096972938627,-0.0051423725672066,0.0,0.0,0.0,-0.0059653557837009,60.0,-0.8943310976028442,-0.0,-6.411549691165419e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,9.100997704081236e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323669433594,0.0,0.0,9.583796781953424e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,7.078568887664005e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3317565917969,0.0,0.0,9.583788778400049e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321228027344,0.0,0.0,0.0004546130658127,285.3092956542969,294.1499938964844,283.0547180175781,281.3507995605469,289.0377502441406,286.2689208984375,284.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697317145764,2.3248873937120607e-09,0.00096972938627,-0.0051423725672066,0.0,0.0,0.0,-0.0059653557837009,60.0,-0.8943310976028442,-0.0,-6.411549691165419e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,9.099276212509722e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,9.581984340911732e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3334045410156,0.0,0.0,7.077230111462995e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,9.581976337358356e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,0.0004545270930975,285.3092346191406,294.1499938964844,283.0310974121094,281.32861328125,288.9860534667969,286.1517028808594,284.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695488261058,2.3034203433525136e-09,0.0009695464977994,-0.0050861206836998,0.0,0.0,0.0,-0.0059547172859311,60.0,-0.9105592370033264,-0.0,-6.409121766637328e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320617675781,0.0,0.0,9.08921065274626e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,9.571384725859387e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,7.069401181070134e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.571376722306012e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33172607421875,0.0,0.0,0.0004540242953225,285.30914306640625,294.1499938964844,283.0075988769531,281.3065490722656,288.93463134765625,286.04327392578125,284.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684765245765,2.1779962278145604e-09,0.0009684743126854,-0.0047574620693922,0.0,0.0,0.0,-0.0058925407938659,60.0,-0.926052451133728,-0.0,-6.394947860144384e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316955566406,0.0,0.0,9.087618673220275e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33160400390625,0.0,0.0,9.56970834522508e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,7.0681628130842e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.569700341671704e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,0.0004539447836577,285.3090209960937,294.1499938964844,282.9610900878906,281.2628479003906,288.83258056640625,285.8504333496094,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158117018424832e-09,0.0009683028329163,-0.0047053727321326,0.0,0.0,0.0,-0.0058826780878007,60.0,-0.9560945630073548,-0.0,-6.392703255642118e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316955566406,0.0,0.0,9.087618673220275e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33160400390625,0.0,0.0,9.56970834522508e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33282470703125,0.0,0.0,7.0681628130842e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.569700341671704e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,0.0004539447836577,285.3090209960937,294.1499938964844,282.9610900878906,281.2628479003906,288.83258056640625,285.8504333496094,284.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158117018424832e-09,0.0009683028329163,-0.0047053727321326,0.0,0.0,0.0,-0.0058826780878007,60.0,-0.9560945630073548,-0.0,-6.392703255642118e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.139309986494482e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,9.62414123932831e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,7.108366844477132e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.624133963370696e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,0.0004565268754959,285.3089294433594,294.1499938964844,282.9154357910156,281.219970703125,288.731201171875,285.62371826171875,284.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109074532,2.8020867848255193e-09,0.0009738081134855,-0.0063927979208528,0.0,0.0,0.0,-0.0062019149772822,60.0,-0.9894700050354004,-0.0,-6.465629809326856e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.139309986494482e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,9.62414123932831e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324584960937,0.0,0.0,7.108366844477132e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306884765625,0.0,0.0,9.624133963370696e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,0.0004565268754959,285.3089294433594,294.1499938964844,282.9154357910156,281.219970703125,288.731201171875,285.62371826171875,284.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738109074532,2.8020867848255193e-09,0.0009738081134855,-0.0063927979208528,0.0,0.0,0.0,-0.0062019149772822,60.0,-0.9894700050354004,-0.0,-6.465629809326856e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.211776341544464e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.700452210381628e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,7.164730050135404e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,9.700444934424012e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.0,0.0,0.0004601467517204,285.3088684082031,294.1499938964844,282.87078857421875,281.17803955078125,288.63006591796875,285.31915283203125,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704906381685191e-09,0.0009815285447984,-0.0087584033608436,0.0,0.0,0.0,-0.0066494834609329,60.0,-1.0263751745224,-0.0,-6.568565424913686e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310241699219,0.0,0.0,9.211776341544464e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,9.700452210381628e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,7.164730050135404e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,9.700444934424012e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.0,0.0,0.0004601467517204,285.3088684082031,294.1499938964844,282.87078857421875,281.17803955078125,288.63006591796875,285.31915283203125,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704906381685191e-09,0.0009815285447984,-0.0087584033608436,0.0,0.0,0.0,-0.0066494834609329,60.0,-1.0263751745224,-0.0,-6.568565424913686e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
