time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188580,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.267605491913856e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.75924267549999e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,7.208152237581089e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.330078125,0.0,0.0,9.759235399542376e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,0.0004629355098586,285.308837890625,294.1499938964844,282.8274230957031,281.13726806640625,288.5292053222656,284.9593200683594,284.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874828392639,4.400437791929335e-09,0.000987478531897,-0.0105807650834321,0.0,0.0,0.0,-0.0069943009875714,60.0,-1.063332438468933,-0.0,-6.64842048081482e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.267605491913856e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,9.75924267549999e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,7.208152237581089e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.330078125,0.0,0.0,9.759235399542376e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,0.0004629355098586,285.308837890625,294.1499938964844,282.8274230957031,281.13726806640625,288.5292053222656,284.9593200683594,284.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874828392639,4.400437791929335e-09,0.000987478531897,-0.0105807650834321,0.0,0.0,0.0,-0.0069943009875714,60.0,-1.063332438468933,-0.0,-6.64842048081482e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,9.26292923395522e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305053710937,0.0,0.0,9.754318307386713e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3316955566406,0.0,0.0,7.204514986369759e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,9.754311031429096e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,0.0004627019225154,285.3088073730469,294.1499938964844,282.8062438964844,281.1174011230469,288.4790344238281,284.785400390625,284.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869844652712,4.342153303582563e-09,0.0009869801579043,-0.010428057052195,0.0,0.0,0.0,-0.0069654071703553,60.0,-1.079608917236328,-0.0,-6.641710115218302e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304748535156,0.0,0.0,9.2549373221118e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33038330078125,0.0,0.0,9.745902934810148e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33154296875,0.0,0.0,7.198299135779962e-05,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.329833984375,0.0,0.0,9.745894931256772e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,0.0004623027343768,285.308837890625,294.1499938964844,282.78546142578125,281.0978698730469,288.4291687011719,284.626708984375,284.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242563189649218e-09,0.0009861289290711,-0.0101671256124973,0.0,0.0,0.0,-0.0069160382263362,60.0,-1.0941195487976074,-0.0,-6.630251903061436e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.224524546880276e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,9.713876352179796e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,7.17464426998049e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32958984375,0.0,0.0,9.71386907622218e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,0.0004607835435308,285.308837890625,294.1499938964844,282.7452087402344,281.06005859375,288.3304138183594,284.36004638671875,284.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863606767851024e-09,0.000982888857834,-0.0091742193326354,0.0,0.0,0.0,-0.0067281746305525,60.0,-1.1195712089538574,-0.0,-6.586743239722638e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.224524546880276e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,9.713876352179796e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.331298828125,0.0,0.0,7.17464426998049e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32958984375,0.0,0.0,9.71386907622218e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,0.0004607835435308,285.308837890625,294.1499938964844,282.7452087402344,281.06005859375,288.3304138183594,284.36004638671875,284.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863606767851024e-09,0.000982888857834,-0.0091742193326354,0.0,0.0,0.0,-0.0067281746305525,60.0,-1.1195712089538574,-0.0,-6.586743239722638e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,9.19744197744876e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,9.685357508715242e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310546875,0.0,0.0,7.153580372687429e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,9.685350232757628e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0004594307392835,285.30889892578125,294.1499938964844,282.706787109375,281.0239562988281,288.23297119140625,284.1500549316406,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526148928401085e-09,0.0009800025727599,-0.0082900235429406,0.0,0.0,0.0,-0.0065608792938292,60.0,-1.142431139945984,-0.0,-6.548119557692189e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,9.19744197744876e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,9.685357508715242e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3310546875,0.0,0.0,7.153580372687429e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,9.685350232757628e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0004594307392835,285.30889892578125,294.1499938964844,282.706787109375,281.0239562988281,288.23297119140625,284.1500549316406,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526148928401085e-09,0.0009800025727599,-0.0082900235429406,0.0,0.0,0.0,-0.0065608792938292,60.0,-1.142431139945984,-0.0,-6.548119557692189e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.19360463740304e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.681315714260565e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,7.15059504727833e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.681308438302948e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,0.0004592390323523,285.3089904785156,294.1499938964844,282.6704406738281,280.9898376464844,288.1367492675781,283.9739685058594,284.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478294097192247e-09,0.0009795925579965,-0.0081646349281072,0.0,0.0,0.0,-0.0065371510572731,60.0,-1.1654226779937744,-0.0,-6.54265122079778e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.19360463740304e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.681315714260565e-05,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3308410644531,0.0,0.0,7.15059504727833e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.681308438302948e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294982910156,0.0,0.0,0.0004592390323523,285.3089904785156,294.1499938964844,282.6704406738281,280.9898376464844,288.1367492675781,283.9739685058594,284.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478294097192247e-09,0.0009795925579965,-0.0081646349281072,0.0,0.0,0.0,-0.0065371510572731,60.0,-1.1654226779937744,-0.0,-6.54265122079778e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,9.211437281919645e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,9.70009496086277e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,7.164465205278248e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,9.700087684905156e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,0.0004601298423949,285.3091125488281,294.1499938964844,282.63641357421875,280.95782470703125,288.0415344238281,283.80963134765625,284.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004364017434455e-09,0.0009814916411414,-0.0087466901168227,0.0,0.0,0.0,-0.0066472748294472,60.0,-1.1897882223129272,-0.0,-6.56805383414394e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,9.211437281919645e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,9.70009496086277e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,7.164465205278248e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,9.700087684905156e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,0.0004601298423949,285.3091125488281,294.1499938964844,282.63641357421875,280.95782470703125,288.0415344238281,283.80963134765625,284.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.7004364017434455e-09,0.0009814916411414,-0.0087466901168227,0.0,0.0,0.0,-0.0066472748294472,60.0,-1.1897882223129272,-0.0,-6.56805383414394e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,9.223966480931268e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.713287727208808e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33056640625,0.0,0.0,7.174209895310923e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.713281178846957e-05,298.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,0.0004607556911651,285.3091735839844,294.1499938964844,282.62030029296875,280.9427185058594,287.9942626953125,283.728515625,284.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.856509334099201e-09,0.0009828262263908,-0.0091556254774332,0.0,0.0,0.0,-0.0067246467806398,60.0,-1.202190637588501,-0.0,-6.585929668290191e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.236388723365964e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,9.72636989899911e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304748535156,0.0,0.0,7.183871639426798e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,9.726362623041496e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,0.0004613762139342,285.3092346191406,294.1499938964844,282.6048278808594,280.9281921386719,287.9472045898437,283.648193359375,284.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011263321501701e-09,0.0009841496357694,-0.0095611009746789,0.0,0.0,0.0,-0.0068013654090464,60.0,-1.2144205570220947,-0.0,-6.60367902582948e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.255814802600072e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,9.746826253831388e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,7.198980893008411e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.746818977873772e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,0.0004623465938493,285.3094177246094,294.1499938964844,282.5759582519531,280.90106201171875,287.8537292480469,283.4926147460937,284.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253252416930309e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-1.2375630140304563,-0.0,-6.631481852537037e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.255814802600072e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,9.746826253831388e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,7.198980893008411e-05,297.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.746818977873772e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,0.0004623465938493,285.3094177246094,294.1499938964844,282.5759582519531,280.90106201171875,287.8537292480469,283.4926147460937,284.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253252416930309e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-1.2375630140304563,-0.0,-6.631481852537037e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.263018728233874e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.754411439644171e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,7.204583380371332e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3286437988281,0.0,0.0,9.75440489128232e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,0.0004627064336091,285.3096008300781,294.1499938964844,282.54998779296875,280.8766784667969,287.76129150390625,283.3501892089844,284.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429637663905404e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.2576851844787598,-0.0,-6.641803196316688e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.263018728233874e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.754411439644171e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,7.204583380371332e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3286437988281,0.0,0.0,9.75440489128232e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,0.0004627064336091,285.3096008300781,294.1499938964844,282.54998779296875,280.8766784667969,287.76129150390625,283.3501892089844,284.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429637663905404e-09,0.0009869867935776,-0.0104301813989877,0.0,0.0,0.0,-0.0069658076390624,60.0,-1.2576851844787598,-0.0,-6.641803196316688e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,9.25662025110796e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.7476746304892e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,7.199607352958992e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,9.747667354531586e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,0.0004623868444468,285.309814453125,294.1499938964844,282.52618408203125,280.85565185546875,287.6700744628906,283.2259826660156,284.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263214226085665e-09,0.0009863052982836,-0.0102212326601147,0.0,0.0,0.0,-0.0069262739270925,60.0,-1.274349570274353,-0.0,-6.632627247427082e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291320800781,0.0,0.0,9.25662025110796e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.7476746304892e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,7.199607352958992e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,9.747667354531586e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,0.0004623868444468,285.309814453125,294.1499938964844,282.52618408203125,280.85565185546875,287.6700744628906,283.2259826660156,284.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263214226085665e-09,0.0009863052982836,-0.0102212326601147,0.0,0.0,0.0,-0.0069262739270925,60.0,-1.274349570274353,-0.0,-6.632627247427082e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.239000792149454e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.72911948338151e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,7.185902359196916e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.729112935019656e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,0.0004615066864062,285.3100280761719,294.1499938964844,282.5036315917969,280.83837890625,287.58013916015625,283.1214599609375,284.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043648971219227e-09,0.0009844279848039,-0.0096459537744522,0.0,0.0,0.0,-0.0068174274638295,60.0,-1.288182258605957,-0.0,-6.607396585422975e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.239000792149454e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.72911948338151e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,7.185902359196916e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.729112935019656e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,0.0004615066864062,285.3100280761719,294.1499938964844,282.5036315917969,280.83837890625,287.58013916015625,283.1214599609375,284.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043648971219227e-09,0.0009844279848039,-0.0096459537744522,0.0,0.0,0.0,-0.0068174274638295,60.0,-1.288182258605957,-0.0,-6.607396585422975e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,9.227453847415744e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.716959903016686e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,7.17692164471373e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,9.716953354654834e-05,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,0.0004609299066942,285.3101501464844,294.1499938964844,282.4927673339844,280.8310546875,287.53570556640625,283.0767517089844,284.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832016658037,3.899769840387535e-09,0.0009831977076828,-0.0092689730226993,0.0,0.0,0.0,-0.0067461007274687,60.0,-1.294204592704773,-0.0,-6.590889256585798e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,9.21550890780054e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.704381955089048e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,7.167630974436179e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32843017578125,0.0,0.0,9.704375406727196e-05,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,0.0004603332781698,285.3102722167969,294.1499938964844,282.4822082519531,280.8246154785156,287.4916381835937,283.0363464355469,284.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750936450330755e-09,0.0009819250553846,-0.0088790068402886,0.0,0.0,0.0,-0.0066723171621561,60.0,-1.2998312711715698,-0.0,-6.573834809842083e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.196252358378842e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.684103133622556e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,7.152653415687382e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.684097312856466e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004593713674694,285.310546875,294.1499938964844,282.4618835449219,280.8140869140625,287.4044494628906,282.9653625488281,284.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510978618948002e-09,0.0009798727696761,-0.0082502737641334,0.0,0.0,0.0,-0.0065533579327166,60.0,-1.3105446100234983,-0.0,-6.546385833416934e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.196252358378842e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.684103133622556e-05,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,7.152653415687382e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.684097312856466e-05,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004593713674694,285.310546875,294.1499938964844,282.4618835449219,280.8140869140625,287.4044494628906,282.9653625488281,284.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510978618948002e-09,0.0009798727696761,-0.0082502737641334,0.0,0.0,0.0,-0.0065533579327166,60.0,-1.3105446100234983,-0.0,-6.546385833416934e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.194313315674664e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.682061499916016e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.151145109673962e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.682054951554164e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,0.0004592745099216,285.31085205078125,294.1499938964844,282.4425048828125,280.8065795898437,287.3185729980469,282.9036865234375,284.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867841947061606e-09,0.0009796652011573,-0.0081868804991245,0.0,0.0,0.0,-0.0065413601696491,60.0,-1.3219932317733765,-0.0,-6.543621111632092e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.194313315674664e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.682061499916016e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.151145109673962e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.682054951554164e-05,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,0.0004592745099216,285.31085205078125,294.1499938964844,282.4425048828125,280.8065795898437,287.3185729980469,282.9036865234375,284.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867841947061606e-09,0.0009796652011573,-0.0081868804991245,0.0,0.0,0.0,-0.0065413601696491,60.0,-1.3219932317733765,-0.0,-6.543621111632092e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.21503160498105e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.703878458822146e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.167259173002094e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.703871910460292e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,0.0004603094130288,285.3111572265625,294.1499938964844,282.424072265625,280.8018798828125,287.2337341308594,282.8446655273437,284.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.7448728562594624e-09,0.0009818715043365,-0.0088631212711334,0.0,0.0,0.0,-0.0066693029366433,60.0,-1.3355916738510132,-0.0,-6.573140609589245e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.21503160498105e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.703878458822146e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.167259173002094e-05,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.703871910460292e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,0.0004603094130288,285.3111572265625,294.1499938964844,282.424072265625,280.8018798828125,287.2337341308594,282.8446655273437,284.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.7448728562594624e-09,0.0009818715043365,-0.0088631212711334,0.0,0.0,0.0,-0.0066693029366433,60.0,-1.3355916738510132,-0.0,-6.573140609589245e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.246473928214982e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.736988431541248e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.191714394139126e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.736982610775158e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004618800303433,285.3114929199219,294.1499938964844,282.406494140625,280.7996826171875,287.1497802734375,282.7847595214844,284.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852251969277,4.136575970647982e-09,0.0009852210059762,-0.0098894322291016,0.0,0.0,0.0,-0.0068634874187409,60.0,-1.3511420488357544,-0.0,-6.618069647856828e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.246473928214982e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,9.736988431541248e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.191714394139126e-05,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283996582031,0.0,0.0,9.736982610775158e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004618800303433,285.3114929199219,294.1499938964844,282.406494140625,280.7996826171875,287.1497802734375,282.7847595214844,284.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852251969277,4.136575970647982e-09,0.0009852210059762,-0.0098894322291016,0.0,0.0,0.0,-0.0068634874187409,60.0,-1.3511420488357544,-0.0,-6.618069647856828e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.2585789388977e-05,297.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32891845703125,0.0,0.0,9.7497359092813e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,7.201129483291879e-05,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32843017578125,0.0,0.0,9.749730088515209e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287048339844,0.0,0.0,0.0004624847206287,285.3116455078125,294.1499938964844,282.3979797363281,280.7994689941406,287.1081848144531,282.7549133300781,284.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287377564082817e-09,0.000986510887742,-0.0102845439687371,0.0,0.0,0.0,-0.0069382479414343,60.0,-1.3588767051696775,-0.0,-6.635406890609374e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.265336848329751e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32891845703125,0.0,0.0,9.756852523423731e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32989501953125,0.0,0.0,7.206385635072365e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284606933594,0.0,0.0,9.75684670265764e-05,298.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,0.0004628222959581,285.31182861328125,294.1499938964844,282.3896484375,280.7998046875,287.0668029785156,282.7257995605469,284.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371560002880415e-09,0.0009872311493381,-0.010505105368793,0.0,0.0,0.0,-0.0069799828343093,60.0,-1.3661017417907717,-0.0,-6.645095140811463e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,9.243370004696772e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.733720071380958e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,7.189299503806978e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.733714250614868e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,0.0004617249942384,285.31219482421875,294.1499938964844,282.3734741210937,280.802001953125,286.98492431640625,282.6727294921875,284.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097838957051181e-09,0.0009848935296759,-0.0097879339009523,0.0,0.0,0.0,-0.0068443026393651,60.0,-1.3774093389511108,-0.0,-6.613618808160028e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,9.243370004696772e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.733720071380958e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,7.189299503806978e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3284912109375,0.0,0.0,9.733714250614868e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287658691406,0.0,0.0,0.0004617249942384,285.31219482421875,294.1499938964844,282.3734741210937,280.802001953125,286.98492431640625,282.6727294921875,284.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848976042121,4.097838957051181e-09,0.0009848935296759,-0.0097879339009523,0.0,0.0,0.0,-0.0068443026393651,60.0,-1.3774093389511108,-0.0,-6.613618808160028e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.178175969282164e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,9.66506777331233e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,7.138593355193734e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,9.66506195254624e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0004584684502333,285.31256103515625,294.1499938964844,282.35791015625,280.8059997558594,286.9046630859375,282.6334228515625,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.285560712384949e-09,0.0009779469110071,-0.0076596275903284,0.0,0.0,0.0,-0.0064416173845529,60.0,-1.380611538887024,-0.0,-6.520652107155911e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.178175969282164e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,9.66506777331233e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,7.138593355193734e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285522460937,0.0,0.0,9.66506195254624e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,0.0004584684502333,285.31256103515625,294.1499938964844,282.35791015625,280.8059997558594,286.9046630859375,282.6334228515625,284.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.285560712384949e-09,0.0009779469110071,-0.0076596275903284,0.0,0.0,0.0,-0.0064416173845529,60.0,-1.380611538887024,-0.0,-6.520652107155911e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.11264942260459e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.5960647740867e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,7.087628182489425e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3286437988281,0.0,0.0,9.596058953320608e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32891845703125,0.0,0.0,0.0004551952588371,285.3129577636719,294.1499938964844,282.3428649902344,280.8116149902344,286.8260498046875,282.6067810058594,284.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709675214253,2.4691444444613353e-09,0.0009709650184959,-0.0055203759111464,0.0,0.0,0.0,-0.0060368808917701,60.0,-1.3807008266448977,-0.0,-6.427873699976773e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
