time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190920,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32916259765625,0.0,0.0,9.11264942260459e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,9.5960647740867e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300170898437,0.0,0.0,7.087628182489425e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3286437988281,0.0,0.0,9.596058953320608e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32891845703125,0.0,0.0,0.0004551952588371,285.3129577636719,294.1499938964844,282.3428649902344,280.8116149902344,286.8260498046875,282.6067810058594,284.4171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709675214253,2.4691444444613353e-09,0.0009709650184959,-0.0055203759111464,0.0,0.0,0.0,-0.0060368808917701,60.0,-1.3807008266448977,-0.0,-6.427873699976773e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,9.083234908757733e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.565089567331596e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,7.064749661367387e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.565084474161269e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,0.0004537259519565,285.3133544921875,294.1499938964844,282.3282470703125,280.81854248046875,286.7489929199219,282.5883178710937,284.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314090706,2.102640728196548e-09,0.0009678293135948,-0.0045600025914609,0.0,0.0,0.0,-0.0058551803231239,60.0,-1.3827481269836426,-0.0,-6.386439821426393e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,9.083234908757733e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291931152344,0.0,0.0,9.565089567331596e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301086425781,0.0,0.0,7.064749661367387e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.565084474161269e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,0.0004537259519565,285.3133544921875,294.1499938964844,282.3282470703125,280.81854248046875,286.7489929199219,282.5883178710937,284.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678314090706,2.102640728196548e-09,0.0009678293135948,-0.0045600025914609,0.0,0.0,0.0,-0.0058551803231239,60.0,-1.3827481269836426,-0.0,-6.386439821426393e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32928466796875,0.0,0.0,9.087971557164563e-05,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.57007796387188e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,7.068433478707448e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,9.57007214310579e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,0.0004539625660981,285.3135681152344,294.1499938964844,282.32110595703125,280.8224792480469,286.7108764648437,282.5798645019531,284.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683352545835,2.1616368695021038e-09,0.0009683331009,-0.004714595619589,0.0,0.0,0.0,-0.0058844238519668,60.0,-1.3860729932785034,-0.0,-6.393100449031408e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.098344889935106e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32928466796875,0.0,0.0,9.581001359038056e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302001953125,0.0,0.0,7.076501788105816e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,9.580996265867724e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3291015625,0.0,0.0,0.0004544807597994,285.31378173828125,294.1499938964844,282.3139953613281,280.8266296386719,286.67303466796875,282.5707397460937,284.4156188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694403852336,2.290863276854793e-09,0.0009694381151348,-0.0050532175227999,0.0,0.0,0.0,-0.0059484867379069,60.0,-1.390939712524414,-0.0,-6.407702102251278e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.099786984734236e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,9.582519851392136e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,7.077623013174161e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.582514030626044e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,0.000454552762676,285.314208984375,294.1499938964844,282.300048828125,280.8355712890625,286.5980529785156,282.5516967773437,284.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695949847809,2.3087938227916993e-09,0.0009695926564745,-0.0051002013497054,0.0,0.0,0.0,-0.0059573822654783,60.0,-1.4010848999023438,-0.0,-6.409729280676403e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.099786984734236e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,9.582519851392136e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302917480469,0.0,0.0,7.077623013174161e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289489746094,0.0,0.0,9.582514030626044e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,0.000454552762676,285.314208984375,294.1499938964844,282.300048828125,280.8355712890625,286.5980529785156,282.5516967773437,284.41485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695949847809,2.3087938227916993e-09,0.0009695926564745,-0.0051002013497054,0.0,0.0,0.0,-0.0059573822654783,60.0,-1.4010848999023438,-0.0,-6.409729280676403e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32958984375,0.0,0.0,9.088894148590045e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,9.571048576617612e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,7.069150888128206e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.571043483447284e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,0.0004540086374618,285.31463623046875,294.1499938964844,282.2862854003906,280.8451843261719,286.524169921875,282.5341491699219,284.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684344986453,2.173051738552089e-09,0.0009684323449619,-0.0047445055097341,0.0,0.0,0.0,-0.0058900909498333,60.0,-1.408852458000183,-0.0,-6.394389373554077e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32958984375,0.0,0.0,9.088894148590045e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,9.571048576617612e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,7.069150888128206e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290710449219,0.0,0.0,9.571043483447284e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,0.0004540086374618,285.31463623046875,294.1499938964844,282.2862854003906,280.8451843261719,286.524169921875,282.5341491699219,284.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684344986453,2.173051738552089e-09,0.0009684323449619,-0.0047445055097341,0.0,0.0,0.0,-0.0058900909498333,60.0,-1.408852458000183,-0.0,-6.394389373554077e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.05424531083554e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.32965087890625,0.0,0.0,9.534562559565528e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,7.042201468721032e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.534556738799438e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,0.0004522778908722,285.3150634765625,294.1499938964844,282.27264404296875,280.8551940917969,286.4515380859375,282.5205078125,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647423285059,1.7413462893856035e-09,0.0009647405822761,-0.003613265696913,0.0,0.0,0.0,-0.0056760748848319,60.0,-1.413551926612854,-0.0,-6.345725722667339e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.05424531083554e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.32965087890625,0.0,0.0,9.534562559565528e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,7.042201468721032e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.534556738799438e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,0.0004522778908722,285.3150634765625,294.1499938964844,282.27264404296875,280.8551940917969,286.4515380859375,282.5205078125,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647423285059,1.7413462893856035e-09,0.0009647405822761,-0.003613265696913,0.0,0.0,0.0,-0.0056760748848319,60.0,-1.413551926612854,-0.0,-6.345725722667339e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,9.018765558721498e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.497200517216696e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,7.014605944277719e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,9.497194696450606e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,0.0004505056131165,285.3155212402344,294.1499938964844,282.259033203125,280.8653869628906,286.3801574707031,282.51141357421875,284.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609618573449,1.2992870113137656e-09,0.0009609605767764,-0.0024548799265176,0.0,0.0,0.0,-0.0054569272324442,60.0,-1.4171602725982666,-0.0,-6.296087917689874e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,9.018765558721498e-05,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.497200517216696e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3306579589844,0.0,0.0,7.014605944277719e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,9.497194696450606e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3296203613281,0.0,0.0,0.0004505056131165,285.3155212402344,294.1499938964844,282.259033203125,280.8653869628906,286.3801574707031,282.51141357421875,284.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609618573449,1.2992870113137656e-09,0.0009609605767764,-0.0024548799265176,0.0,0.0,0.0,-0.0054569272324442,60.0,-1.4171602725982666,-0.0,-6.296087917689874e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,9.005065658129752e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298645019531,0.0,0.0,9.482773748459294e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3307189941406,0.0,0.0,7.003950304351747e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294372558594,0.0,0.0,9.482767927693204e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,0.0004498212656471,285.3157653808594,294.1499938964844,282.2522277832031,280.8704833984375,286.3449401855469,282.5086364746094,284.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595014853402,1.1285885559431106e-09,0.0009595003793947,-0.0020075740758329,0.0,0.0,0.0,-0.0053723016753792,60.0,-1.4187968969345093,-0.0,-6.27697218646972e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304138183594,0.0,0.0,9.002220758702606e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3303527832031,0.0,0.0,9.479777509113774e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33123779296875,0.0,0.0,7.001737685641274e-05,297.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,9.479772415943444e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302001953125,0.0,0.0,0.000449679151643,285.3163757324219,294.1499938964844,282.2453918457031,280.8755187988281,286.31304931640625,282.5064697265625,284.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000859102292452,9.92874116256814e-10,0.0008591013029217,-0.0017511791083961,0.0,0.0,0.0,-0.0048061916604638,60.0,-1.3553593158721924,-0.0,-6.273005226375973e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324890136719,0.0,0.0,4.115030242246576e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.0,0.0,4.333327888161875e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,3.200583887519315e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,4.3333253415767103e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,0.0002055541117442,285.3183898925781,294.1499938964844,282.23162841796875,280.8853759765625,286.2531433105469,282.5023803710937,284.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008517623646184,9.623669638969543e-10,0.0008517614332959,-0.0016783156897872,0.0,0.0,0.0,-0.0047346162609755,60.0,-1.2573429346084597,-0.0,-1.3107572804926804e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324890136719,0.0,0.0,4.115030242246576e-05,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3324279785156,0.0,0.0,4.333327888161875e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3333740234375,0.0,0.0,3.200583887519315e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,4.3333253415767103e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,0.0002055541117442,285.3183898925781,294.1499938964844,282.23162841796875,280.8853759765625,286.2531433105469,282.5023803710937,284.41082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008517623646184,9.623669638969543e-10,0.0008517614332959,-0.0016783156897872,0.0,0.0,0.0,-0.0047346162609755,60.0,-1.2573429346084597,-0.0,-1.3107572804926804e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,9.002698789117858e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352966308594,0.0,0.0,9.480281005380677e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,7.002109487075359e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348693847656,0.0,0.0,9.480275912210344e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.335205078125,0.0,0.0,0.0004497030749917,285.321044921875,294.1499938964844,282.2176818847656,280.89471435546875,286.22052001953125,282.4971923828125,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007252804934978,8.64708693537608e-10,0.0007252796203829,-0.0015480526490136,0.0,0.0,0.0,-0.0040755029767751,60.0,-0.8730854392051697,-0.0,-6.2736674522057e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353881835937,0.0,0.0,9.002698789117858e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352966308594,0.0,0.0,9.480281005380677e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3363647460937,0.0,0.0,7.002109487075359e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3348693847656,0.0,0.0,9.480275912210344e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.335205078125,0.0,0.0,0.0004497030749917,285.321044921875,294.1499938964844,282.2176818847656,280.89471435546875,286.22052001953125,282.4971923828125,284.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007252804934978,8.64708693537608e-10,0.0007252796203829,-0.0015480526490136,0.0,0.0,0.0,-0.0040755029767751,60.0,-0.8730854392051697,-0.0,-6.2736674522057e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3391418457031,0.0,0.0,4.265991083229892e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3390808105469,0.0,0.0,4.492296648095362e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402709960937,0.0,0.0,3.3179978345287964e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0,4.492294101510197e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3390197753906,0.0,0.0,0.0002130948996637,285.324462890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1735534667969,282.4935607910156,284.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005510085611604,6.651402206792053e-10,0.0005510078626684,-0.0011976566165685,0.0,0.0,0.0,-0.0030889438930898,60.0,-0.9684566855430604,-0.0,-1.408691119308969e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3391418457031,0.0,0.0,4.265991083229892e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3390808105469,0.0,0.0,4.492296648095362e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402709960937,0.0,0.0,3.3179978345287964e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385925292969,0.0,0.0,4.492294101510197e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3390197753906,0.0,0.0,0.0002130948996637,285.324462890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1735534667969,282.4935607910156,284.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005510085611604,6.651402206792053e-10,0.0005510078626684,-0.0011976566165685,0.0,0.0,0.0,-0.0030889438930898,60.0,-0.9684566855430604,-0.0,-1.408691119308969e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458251953125,0.0,0.0,2.984917227877304e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3457336425781,0.0,0.0,3.143263529636897e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471374511719,0.0,0.0,2.321605643373914e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3452453613281,0.0,0.0,3.1432617106474936e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3457946777344,0.0,0.0,0.000149102663272,285.33306884765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1442565917969,282.4999389648437,284.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180818166583,3.9783212835153847e-10,0.0003180814383085,-0.0007278259727172,0.0,0.0,0.0,-0.0017916607903316,60.0,-0.7004432678222656,-0.0,-6.896685000867819e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458251953125,0.0,0.0,2.984917227877304e-05,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3457336425781,0.0,0.0,3.143263529636897e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3471374511719,0.0,0.0,2.321605643373914e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3452453613281,0.0,0.0,3.1432617106474936e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3457946777344,0.0,0.0,0.000149102663272,285.33306884765625,294.1499938964844,282.1888732910156,280.9109191894531,286.1442565917969,282.4999389648437,284.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003180818166583,3.9783212835153847e-10,0.0003180814383085,-0.0007278259727172,0.0,0.0,0.0,-0.0017916607903316,60.0,-0.7004432678222656,-0.0,-6.896685000867819e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487548828125,0.0,0.0,2.2046287995181046e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3486328125,0.0,0.0,2.321581632713788e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35015869140625,0.0,0.0,1.714713653200306e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481140136719,0.0,0.0,2.3215803594212048e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3487243652344,0.0,0.0,0.000110125671199,285.3364562988281,294.1499938964844,282.1814270019531,280.9142761230469,286.1392517089844,282.5041809082031,284.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002390437293797,2.9795294009815605e-10,0.0002390434383414,-0.0005442799883894,0.0,0.0,0.0,-0.0013458335306495,60.0,-0.5255132913589478,-0.0,-3.762242073435118e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507385253906,0.0,0.0,1.6377847714466043e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35064697265625,0.0,0.0,1.7246673451154493e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35223388671875,0.0,0.0,1.2738344594254158e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35009765625,0.0,0.0,1.7246664356207475e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,8.181067096302286e-05,285.3389587402344,294.1499938964844,282.1738586425781,280.91729736328125,286.1380310058594,282.5079345703125,284.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751779927872,2.1893688251228838e-10,0.0001751777599565,-0.0004004111106041,0.0,0.0,0.0,-0.000986625556834,60.0,-0.3766447901725769,-0.0,-2.076296912179032e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3522644042969,0.0,0.0,1.2606851669261232e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3521728515625,0.0,0.0,1.3275629498821218e-05,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.805343324842395e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35162353515625,0.0,0.0,1.3275622222863603e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.352294921875,0.0,0.0,6.297377694863826e-05,285.34100341796875,294.1499938964844,282.1658630371094,280.9200744628906,286.1369934082031,282.510986328125,284.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259431883227,1.5961240662498708e-10,0.0001259430282516,-0.0002936808450613,0.0,0.0,0.0,-0.0007106833509169,60.0,-0.2691501677036285,-0.0,-1.2302378005202286e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,9.90521857602289e-06,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3531799316406,0.0,0.0,1.0430677320982795e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548889160156,0.0,0.0,7.704069503233768e-06,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526306152344,0.0,0.0,1.0430671864014585e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35333251953125,0.0,0.0,4.947857087245211e-05,285.3424987792969,294.1499938964844,282.1583557128906,280.9222717285156,286.13641357421875,282.5130920410156,284.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.829214832279833e-05,1.2474506150272902e-10,9.829202463151888e-05,-0.0002296649181516,0.0,0.0,0.0,-0.000554759404622,60.0,-0.2010910660028457,-0.0,-7.594581630243621e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538513183594,0.0,0.0,6.303022928477731e-06,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537292480469,0.0,0.0,6.637390470132232e-06,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554382324219,0.0,0.0,4.902358341496438e-06,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3531799316406,0.0,0.0,6.637386832153425e-06,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,3.148487667203881e-05,285.3434143066406,294.1499938964844,282.1422424316406,280.9255676269531,286.1355285644531,282.5155944824219,284.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.716018833685666e-05,8.400040385492247e-11,6.716010830132291e-05,-0.000153678440256,0.0,0.0,0.0,-0.000378294091206,60.0,-0.1345207393169403,-0.0,-3.075201204794098e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538513183594,0.0,0.0,6.303022928477731e-06,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537292480469,0.0,0.0,6.637390470132232e-06,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3554382324219,0.0,0.0,4.902358341496438e-06,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3531799316406,0.0,0.0,6.637386832153425e-06,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3538818359375,0.0,0.0,3.148487667203881e-05,285.3434143066406,294.1499938964844,282.1422424316406,280.9255676269531,286.1355285644531,282.5155944824219,284.4058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.716018833685666e-05,8.400040385492247e-11,6.716010830132291e-05,-0.000153678440256,0.0,0.0,0.0,-0.000378294091206,60.0,-0.1345207393169403,-0.0,-3.075201204794098e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,4.028638159070397e-06,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35406494140625,0.0,0.0,4.242352588335052e-06,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558044433594,0.0,0.0,3.13338978230604e-06,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.0,0.0,4.242350314598298e-06,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.012386357819196e-05,285.3439636230469,294.1499938964844,282.1254577636719,280.92694091796875,286.1351623535156,282.5168151855469,284.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2926283640554175e-05,5.3689871992723675e-11,4.292623270885088e-05,-9.822538413573056e-05,0.0,0.0,0.0,-0.0002417914074612,60.0,-0.0893648713827133,-0.0,-1.2562968720875034e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,4.028638159070397e-06,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35406494140625,0.0,0.0,4.242352588335052e-06,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558044433594,0.0,0.0,3.13338978230604e-06,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.0,0.0,4.242350314598298e-06,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.012386357819196e-05,285.3439636230469,294.1499938964844,282.1254577636719,280.92694091796875,286.1351623535156,282.5168151855469,284.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.2926283640554175e-05,5.3689871992723675e-11,4.292623270885088e-05,-9.822538413573056e-05,0.0,0.0,0.0,-0.0002417914074612,60.0,-0.0893648713827133,-0.0,-1.2562968720875034e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,1.991829776670784e-06,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.0974939616280608e-06,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.5492032616748477e-06,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.097492824759684e-06,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,9.949593732017092e-06,285.3440856933594,294.1499938964844,282.10791015625,280.9262084960937,286.13507080078125,282.5172119140625,284.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.122371552104596e-05,2.654542211044664e-11,2.1223688236204907e-05,-4.856469240621664e-05,0.0,0.0,0.0,-0.0001195470395032,60.0,-0.0532085597515106,-0.0,-3.071003173982234e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,1.991829776670784e-06,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.0974939616280608e-06,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.5492032616748477e-06,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.097492824759684e-06,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,9.949593732017092e-06,285.3440856933594,294.1499938964844,282.10791015625,280.9262084960937,286.13507080078125,282.5172119140625,284.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.122371552104596e-05,2.654542211044664e-11,2.1223688236204907e-05,-4.856469240621664e-05,0.0,0.0,0.0,-0.0001195470395032,60.0,-0.0532085597515106,-0.0,-3.071003173982234e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542785644531,0.0,0.0,1.241255404238473e-06,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,1.3071024795863195e-06,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,9.65422259469051e-07,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,1.3071017974652932e-06,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,6.200322332006181e-06,285.3441162109375,294.1499938964844,282.0988464355469,280.9249572753906,286.1350402832031,282.51727294921875,284.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3226155715528876e-05,1.6542501743432858e-11,1.3226139344624244e-05,-3.0264389351941645e-05,0.0,0.0,0.0,-7.449908298440278e-05,60.0,-0.0376766175031662,-0.0,-1.19260903236329e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542785644531,0.0,0.0,7.047731287457282e-07,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,7.421604664159531e-07,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,5.48157686353079e-07,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,7.421600685120211e-07,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543395996094,0.0,0.0,3.5204845971748e-06,285.3441162109375,294.1499938964844,282.08953857421875,280.9231262207031,286.1350402832031,282.51727294921875,284.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.509746865252964e-06,9.392735721147629e-12,7.509737770305946e-06,-1.718393286864739e-05,0.0,0.0,0.0,-4.2300205677747726e-05,60.0,-0.0251517985016107,-0.0,-3.844805984004607e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542785644531,0.0,0.0,1.3318212666035836e-07,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,1.4024728045569645e-07,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.0358625246453813e-07,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,1.4024719519056816e-07,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543395996094,0.0,0.0,6.652717274846509e-07,285.3441162109375,294.1499938964844,282.0702514648437,280.9174499511719,286.1350402832031,282.5173034667969,284.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.41919235829846e-06,1.7750548210113126e-12,1.4191905393090565e-06,-3.247379481763346e-06,0.0,0.0,0.0,-7.993890903890133e-06,60.0,-0.0090593611821532,-0.0,-1.3729909407751012e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542785644531,0.0,0.0,1.3318212666035836e-07,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541564941406,0.0,0.0,1.4024728045569645e-07,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.0358625246453813e-07,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536071777344,0.0,0.0,1.4024719519056816e-07,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543395996094,0.0,0.0,6.652717274846509e-07,285.3441162109375,294.1499938964844,282.0702514648437,280.9174499511719,286.1350402832031,282.5173034667969,284.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.41919235829846e-06,1.7750548210113126e-12,1.4191905393090565e-06,-3.247379481763346e-06,0.0,0.0,0.0,-7.993890903890133e-06,60.0,-0.0090593611821532,-0.0,-1.3729909407751012e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.725526693225788e-09,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.870112369990352e-09,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,2.1198571786840152e-09,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.870110815678117e-09,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.361455836956793e-08,285.3440856933594,294.1499938964844,282.04998779296875,280.9089660644531,286.1350402832031,282.51727294921875,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9059915362950054e-08,3.63398987822134e-14,2.9059878059456423e-08,-6.648283346066819e-08,0.0,0.0,0.0,-1.636799424886704e-07,60.0,-0.0025343897286802,-0.0,-5.75011624966032e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.725526693225788e-09,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.870112369990352e-09,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,2.1198571786840152e-09,297.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.870110815678117e-09,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.361455836956793e-08,285.3440856933594,294.1499938964844,282.04998779296875,280.9089660644531,286.1350402832031,282.51727294921875,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9059915362950054e-08,3.63398987822134e-14,2.9059878059456423e-08,-6.648283346066819e-08,0.0,0.0,0.0,-1.636799424886704e-07,60.0,-0.0025343897286802,-0.0,-5.75011624966032e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
