time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193260,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,282.027587890625,280.89703369140625,286.1350402832031,282.51727294921875,284.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.0874880545745e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-0.0005627056816592,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,282.027587890625,280.89703369140625,286.1350402832031,282.51727294921875,284.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.0874880545745e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-0.0005627056816592,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,282.00201416015625,280.8813171386719,286.1350402832031,282.51727294921875,284.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271616976052232e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-0.0001228164182975,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,282.00201416015625,280.8813171386719,286.1350402832031,282.51727294921875,284.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271616976052232e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-0.0001228164182975,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.9881286621094,280.8721008300781,286.1350402832031,282.51727294921875,284.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.2999230518276908e-12,6.14157978474377e-19,3.299922401306388e-12,-2.7958011340062368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.384186417562887e-05,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.9735717773437,280.862060546875,286.1350402832031,282.51727294921875,284.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-3.48067915183492e-05,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.9552001953125,280.848876953125,286.1350402832031,282.51727294921875,284.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.854528818512336e-05,-0.0,-8.563604525313493e-38,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.94244384765625,280.8394775390625,286.1350402832031,282.51727294921875,284.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.2369263458822388e-05,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.90887451171875,280.81378173828125,286.1350402832031,282.51727294921875,284.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-7.252835985127604e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.90887451171875,280.81378173828125,286.1350402832031,282.51727294921875,284.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-7.252835985127604e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.87310791015625,280.7852783203125,286.1350402832031,282.51727294921875,284.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271619044003765e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-5.828670055052498e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.87310791015625,280.7852783203125,286.1350402832031,282.51727294921875,284.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271619044003765e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-5.828670055052498e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.8353576660156,280.7541198730469,286.1350402832031,282.51727294921875,284.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-5.216097633820027e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.8353576660156,280.7541198730469,286.1350402832031,282.51727294921875,284.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-5.216097633820027e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.8158264160156,280.7376403808594,286.1350402832031,282.51727294921875,284.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.045575055042091e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-4.99651378049748e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.7958679199219,280.7206115722656,286.1350402832031,282.51727294921875,284.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271618010028001e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-4.799108864972368e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.7548522949219,280.6849365234375,286.1350402832031,282.51727294921875,284.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.0874880545745e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-4.445856575330254e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.7548522949219,280.6849365234375,286.1350402832031,282.51727294921875,284.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.0874880545745e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-4.445856575330254e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.7125549316406,280.6473388671875,286.1350402832031,282.51727294921875,284.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.0455748482469386e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-4.1255320866184775e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.7125549316406,280.6473388671875,286.1350402832031,282.51727294921875,284.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.0455748482469386e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-4.1255320866184775e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.669189453125,280.6080627441406,286.1350402832031,282.51727294921875,284.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.045575055042091e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-3.82875305149355e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.669189453125,280.6080627441406,286.1350402832031,282.51727294921875,284.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.045575055042091e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-3.82875305149355e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.6249694824219,280.5673217773437,286.1350402832031,282.51727294921875,284.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.045575055042091e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-3.5550413031160133e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.6249694824219,280.5673217773437,286.1350402832031,282.51727294921875,284.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-6.444169742096661e-13,-2.045575055042091e-18,6.444189799836852e-13,1.541179618820554e-12,0.0,0.0,0.0,0.0,60.0,-3.5550413031160133e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.6026611328125,280.5465087890625,286.1350402832031,282.51727294921875,284.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271620077979529e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-3.425768227316439e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.5802001953125,280.525390625,286.1350402832031,282.51727294921875,284.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,2.1224035983563598e-12,-3.468481838973919e-18,-2.122400128909408e-12,2.515207009681775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.3000931125570787e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.54949951171875,280.4963073730469,286.1350402832031,282.51727294921875,284.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-3.138826286885888e-06,-0.0,-3.425443155371923e-37,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.5350341796875,280.48248291015625,286.1350402832031,282.51727294921875,284.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-3.0662085919175297e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.48974609375,280.4388427734375,286.1350402832031,282.51727294921875,284.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.848901431207196e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.48974609375,280.4388427734375,286.1350402832031,282.51727294921875,284.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.848901431207196e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.44451904296875,280.3946838378906,286.1350402832031,282.51727294921875,284.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.64698792307172e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.44451904296875,280.3946838378906,286.1350402832031,282.51727294921875,284.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.64698792307172e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.3996276855469,280.3502502441406,286.1350402832031,282.51727294921875,284.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.459443066982203e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.3996276855469,280.3502502441406,286.1350402832031,282.51727294921875,284.39556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271621111955297e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.459443066982203e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.3773803710937,280.3280029296875,286.1350402832031,282.51727294921875,284.3954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.427162214593106e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.371044502069708e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.35528564453125,280.3057861328125,286.1350402832031,282.51727294921875,284.3953552246094,0.0,0.0,0.0,0.0,1.0,1.0,2.1224035983563598e-12,-3.468482045769071e-18,-2.122400128909408e-12,2.515207009681775e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.284855099787819e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.3117370605469,280.2615051269531,286.1350402832031,282.51727294921875,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271623179906826e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.1238615772745102e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.3117370605469,280.2615051269531,286.1350402832031,282.51727294921875,284.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271623179906826e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-2.1238615772745102e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.2691955566406,280.2176818847656,286.1350402832031,282.51727294921875,284.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.427162214593106e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.9725914626178565e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.2691955566406,280.2176818847656,286.1350402832031,282.51727294921875,284.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.427162214593106e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.9725914626178565e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.2279052734375,280.17449951171875,286.1350402832031,282.51727294921875,284.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.087490639513914e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-1.8342782368563348e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
