time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195720,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.2279052734375,280.17449951171875,286.1350402832031,282.51727294921875,284.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.087490639513914e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-1.8342782368563348e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.1880798339844,280.1322326660156,286.1350402832031,282.51727294921875,284.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2999230518276908e-12,6.141578750768004e-19,3.299922401306388e-12,-2.7958011340062368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7049824236892164e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.1880798339844,280.1322326660156,286.1350402832031,282.51727294921875,284.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.2999230518276908e-12,6.141578750768004e-19,3.299922401306388e-12,-2.7958011340062368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7049824236892164e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.558459357999282e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.694182225405906e-13,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,1.9899156649717809e-13,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.69418087015319e-13,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.278002226615116e-12,285.3440856933594,294.1499938964844,281.1687927246094,280.11151123046875,286.1350402832031,282.51727294921875,284.3946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.331025334717743e-13,-8.087487020598734e-19,5.331033466234036e-13,-1.8217736347247997e-12,0.0,0.0,0.0,0.0,60.0,-1.6444333823528725e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,-2.558459357999282e-13,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,-2.694182225405906e-13,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,-1.9899156649717809e-13,297.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,-2.69418087015319e-13,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,-1.278002226615116e-12,285.3440856933594,294.1499938964844,281.1499328613281,280.0910949707031,286.1350402832031,282.51727294921875,284.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.2999230518276908e-12,6.141581335707421e-19,3.299922401306388e-12,-2.7958011340062368e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5850229146963102e-06,-0.0,-5.066788513209878e-25,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.12225341796875,280.06072998046875,286.1350402832031,282.51727294921875,284.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.499903646617895e-06,-0.0,-1.5537508005016373e-33,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.1137390136719,280.05133056640625,286.1350402832031,282.51727294921875,284.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.4740581946171003e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.0797119140625,280.0131530761719,286.1350402832031,282.51727294921875,284.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.3702890555578051e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.0797119140625,280.0131530761719,286.1350402832031,282.51727294921875,284.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.3702890555578051e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.0480651855469,279.976806640625,286.1350402832031,282.51727294921875,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.2737385759464814e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.0480651855469,279.976806640625,286.1350402832031,282.51727294921875,284.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.2737385759464814e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.01904296875,279.9425048828125,286.1350402832031,282.51727294921875,284.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.1838144473586e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.01904296875,279.9425048828125,286.1350402832031,282.51727294921875,284.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.1838144473586e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,281.0055847167969,279.9262084960937,286.1350402832031,282.51727294921875,284.39404296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271614908100699e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.1414824712119298e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,0.0,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,0.0,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,0.0,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,0.0,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,0.0,285.3440856933594,294.1499938964844,280.99285888671875,279.9105224609375,286.1350402832031,282.51727294921875,284.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-5.887597267356659e-13,-1.4271613874124937e-18,5.88761190408599e-13,-1.4029700795212268e-13,0.0,0.0,0.0,0.0,60.0,-1.1004713087459097e-06,-0.0,-0.0,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,6.460109669426114e-10,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,6.802810537109846e-10,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,5.02453689765758e-10,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,6.802806651329263e-10,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,3.2269555916286663e-09,285.3440856933594,294.1499938964844,280.96978759765625,279.88104248046875,286.1350402832031,282.51727294921875,284.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.88015511229878e-09,8.604148819747921e-15,6.880146230514583e-09,-1.574479391308614e-08,0.0,0.0,0.0,-3.8751750253140926e-08,60.0,-1.1388888196961489e-05,-0.0,-3.2303942364676272e-18,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,6.460109669426114e-10,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,6.802810537109846e-10,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558959960937,0.0,0.0,5.02453689765758e-10,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,6.802806651329263e-10,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,3.2269555916286663e-09,285.3440856933594,294.1499938964844,280.96978759765625,279.88104248046875,286.1350402832031,282.51727294921875,284.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.88015511229878e-09,8.604148819747921e-15,6.880146230514583e-09,-1.574479391308614e-08,0.0,0.0,0.0,-3.8751750253140926e-08,60.0,-1.1388888196961489e-05,-0.0,-3.2303942364676272e-18,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.091796291736614e-09,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.202763527137108e-09,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,1.6269550151548622e-09,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.2027621948694787e-09,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.0448946596852693e-08,285.3440856933594,294.1499938964844,280.95001220703125,279.8543395996094,286.1350402832031,282.51727294921875,284.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.228383877422857e-08,2.7903177882951563e-14,2.2283810352519143e-08,-5.099404631891957e-08,0.0,0.0,0.0,-1.2552482075989246e-07,60.0,-8.906833500077482e-06,-0.0,-3.3869949119833085e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.091796291736614e-09,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.202763527137108e-09,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,1.6269550151548622e-09,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,2.2027621948694787e-09,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,1.0448946596852693e-08,285.3440856933594,294.1499938964844,280.95001220703125,279.8543395996094,286.1350402832031,282.51727294921875,284.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.228383877422857e-08,2.7903177882951563e-14,2.2283810352519143e-08,-5.099404631891957e-08,0.0,0.0,0.0,-1.2552482075989246e-07,60.0,-8.906833500077482e-06,-0.0,-3.3869949119833085e-17,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,1.335618122766391e-07,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,1.4064708864225397e-07,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,1.0388155402552004e-07,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,1.4064701758798037e-07,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,6.671683081549418e-07,285.3440856933594,294.1499938964844,280.93487548828125,279.8304748535156,286.1350402832031,282.51727294921875,284.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4230685110305783e-06,1.7799128056855684e-12,1.423066692041175e-06,-3.256359832448652e-06,0.0,0.0,0.0,-8.01574788056314e-06,60.0,-0.001818836084567,-0.0,-1.3808304001085292e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,1.335618122766391e-07,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,1.4064708864225397e-07,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,1.0388155402552004e-07,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35357666015625,0.0,0.0,1.4064701758798037e-07,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,6.671683081549418e-07,285.3440856933594,294.1499938964844,280.93487548828125,279.8304748535156,286.1350402832031,282.51727294921875,284.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4230685110305783e-06,1.7799128056855684e-12,1.423066692041175e-06,-3.256359832448652e-06,0.0,0.0,0.0,-8.01574788056314e-06,60.0,-0.001818836084567,-0.0,-1.3808304001085292e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,7.135662940527254e-07,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35406494140625,0.0,0.0,7.51420145661541e-07,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558044433594,0.0,0.0,5.549968022933172e-07,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.0,0.0,7.514196909141901e-07,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,3.564408416423248e-06,285.343994140625,294.1499938964844,280.925537109375,279.8095397949219,286.1350402832031,282.5172424316406,284.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.602913228765827e-06,9.509394140183591e-12,7.602904133818811e-06,-1.739746585371904e-05,0.0,0.0,0.0,-4.282506415620446e-05,60.0,-0.0104904444888234,-0.0,-3.941345080166192e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,7.135662940527254e-07,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35406494140625,0.0,0.0,7.51420145661541e-07,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558044433594,0.0,0.0,5.549968022933172e-07,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.0,0.0,7.514196909141901e-07,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,3.564408416423248e-06,285.343994140625,294.1499938964844,280.925537109375,279.8095397949219,286.1350402832031,282.5172424316406,284.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-7.602913228765827e-06,9.509394140183591e-12,7.602904133818811e-06,-1.739746585371904e-05,0.0,0.0,0.0,-4.282506415620446e-05,60.0,-0.0104904444888234,-0.0,-3.941345080166192e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542175292969,0.0,0.0,1.246609031113621e-06,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3540954589844,0.0,0.0,1.3127400961820967e-06,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558349609375,0.0,0.0,9.695861535874428e-07,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.353515625,0.0,0.0,1.3127394140610704e-06,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,6.227064659469761e-06,285.3440246582031,294.1499938964844,280.9229736328125,279.8001403808594,286.1350402832031,282.5173034667969,284.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3282431609695776e-05,1.661308070277645e-11,1.3282415238791144e-05,-3.0393668566830456e-05,0.0,0.0,0.0,-7.481619832105935e-05,60.0,-0.0201596617698669,-0.0,-1.2029187541895414e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.354248046875,0.0,0.0,2.001654138439335e-06,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3541259765625,0.0,0.0,2.107839463860728e-06,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558654785156,0.0,0.0,1.5568443814117927e-06,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3535461425781,0.0,0.0,2.107838099618675e-06,298.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3542785644531,0.0,0.0,9.998668247135356e-06,285.34405517578125,294.1499938964844,280.9218444824219,279.79150390625,286.135009765625,282.51739501953125,284.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1327388822101057e-05,2.6675342490456444e-11,2.1327363356249407e-05,-4.880258711636998e-05,0.0,0.0,0.0,-0.0001201311679324,60.0,-0.0342013016343116,-0.0,-3.1013715900973786e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,3.753310920728836e-06,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,3.952419319830369e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559265136719,0.0,0.0,2.9192460715421475e-06,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536376953125,0.0,0.0,3.952417046093615e-06,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543701171875,0.0,0.0,1.8748549337033182e-05,285.3442077636719,294.1499938964844,280.92303466796875,279.7787170410156,286.1348571777344,282.5177917480469,284.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9991282392293215e-05,5.0019259567601886e-11,3.999123509856872e-05,-9.151027916232124e-05,0.0,0.0,0.0,-0.0002252596023026,60.0,-0.0690725892782211,-0.0,-1.0904477321105331e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35430908203125,0.0,0.0,4.130186880502151e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35418701171875,0.0,0.0,4.349288246885408e-06,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35595703125,0.0,0.0,3.21237234857108e-06,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3536376953125,0.0,0.0,4.349285973148653e-06,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3543701171875,0.0,0.0,2.0631121515179984e-05,285.3442077636719,294.1499938964844,280.9237060546875,279.7765197753906,286.13482666015625,282.51788330078125,284.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.400690522743389e-05,5.5041839142067055e-11,4.400685065775178e-05,-0.0001006990278256,0.0,0.0,0.0,-0.0002478784590493,60.0,-0.0768883824348449,-0.0,-1.320429460216488e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,6.695347565255361e-06,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,7.050527074170532e-06,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564147949219,0.0,0.0,5.207500180404168e-06,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3540954589844,0.0,0.0,7.050523436191725e-06,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548278808594,0.0,0.0,3.344461583765224e-05,285.3449401855469,294.1499938964844,280.9309997558594,279.7645568847656,286.1342468261719,282.5192565917969,284.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.133890176191926e-05,8.92273199770699e-11,7.133881445042789e-05,-0.0001632413768675,0.0,0.0,0.0,-0.0004018318140879,60.0,-0.1346117109060287,-0.0,-3.469940168532304e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,6.695347565255361e-06,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,7.050527074170532e-06,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564147949219,0.0,0.0,5.207500180404168e-06,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3540954589844,0.0,0.0,7.050523436191725e-06,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548278808594,0.0,0.0,3.344461583765224e-05,285.3449401855469,294.1499938964844,280.9309997558594,279.7645568847656,286.1342468261719,282.5192565917969,284.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.133890176191926e-05,8.92273199770699e-11,7.133881445042789e-05,-0.0001632413768675,0.0,0.0,0.0,-0.0004018318140879,60.0,-0.1346117109060287,-0.0,-3.469940168532304e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,9.71697227214463e-06,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556213378906,0.0,0.0,1.0232445674773771e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.357421875,0.0,0.0,7.557656317658257e-06,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35504150390625,0.0,0.0,1.023244021780556e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558044433594,0.0,0.0,4.853824793826789e-05,285.3464660644531,294.1499938964844,280.943603515625,279.7557373046875,286.1329650878906,282.5218811035156,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035344466799,1.2949598338085622e-10,0.0001035343157127,-0.0002369127905694,0.0,0.0,0.0,-0.0005831802263855,60.0,-0.2033062577247619,-0.0,-7.30865923337376e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,9.71697227214463e-06,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3556213378906,0.0,0.0,1.0232445674773771e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.357421875,0.0,0.0,7.557656317658257e-06,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35504150390625,0.0,0.0,1.023244021780556e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3558044433594,0.0,0.0,4.853824793826789e-05,285.3464660644531,294.1499938964844,280.943603515625,279.7557373046875,286.1329650878906,282.5218811035156,284.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035344466799,1.2949598338085622e-10,0.0001035343157127,-0.0002369127905694,0.0,0.0,0.0,-0.0005831802263855,60.0,-0.2033062577247619,-0.0,-7.30865923337376e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.357666015625,0.0,0.0,1.5180585251073351e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575134277344,0.0,0.0,1.5985897334758192e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594055175781,0.0,0.0,1.1807139344455209e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35693359375,0.0,0.0,1.5985888239811175e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,7.58301030145958e-05,285.3493347167969,294.1499938964844,280.96142578125,279.75006103515625,286.1300048828125,282.5262451171875,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617486705072,2.02307656738121e-10,0.0001617484667804,-0.0003701219684444,0.0,0.0,0.0,-0.0009110847022384,60.0,-0.3054645657539367,-0.0,-1.783827308088348e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.357666015625,0.0,0.0,1.5180585251073351e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575134277344,0.0,0.0,1.5985897334758192e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594055175781,0.0,0.0,1.1807139344455209e-05,297.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35693359375,0.0,0.0,1.5985888239811175e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3577575683594,0.0,0.0,7.58301030145958e-05,285.3493347167969,294.1499938964844,280.96142578125,279.75006103515625,286.1300048828125,282.5262451171875,284.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617486705072,2.02307656738121e-10,0.0001617484667804,-0.0003701219684444,0.0,0.0,0.0,-0.0009110847022384,60.0,-0.3054645657539367,-0.0,-1.783827308088348e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3593139648437,0.0,0.0,1.9846353097818792e-05,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.35919189453125,0.0,0.0,2.0899178707622923e-05,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,1.5436075045727193e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,2.08991677936865e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3594665527344,0.0,0.0,9.913655958371236e-05,285.3516540527344,294.1499938964844,280.9722595214844,279.7484130859375,286.12701416015625,282.5291442871094,284.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211462014704,2.644869323553678e-10,0.0002114617382176,-0.0004838788881897,0.0,0.0,0.0,-0.00119110615924,60.0,-0.387458860874176,-0.0,-3.048858276955002e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3618469238281,0.0,0.0,2.6265226551913656e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3616943359375,0.0,0.0,2.7658563340082765e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3637390136719,0.0,0.0,2.042853884631768e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.361083984375,0.0,0.0,2.7658548788167536e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.36199951171875,0.0,0.0,0.0001312001259066,285.3547668457031,294.1499938964844,280.9843444824219,279.7475891113281,286.1216735839844,282.531494140625,284.393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798546629492,3.5002936660255557e-10,0.0002798543137032,-0.0006403788574971,0.0,0.0,0.0,-0.0015763434348627,60.0,-0.5031294822692871,-0.0,-5.3399604738046955e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3693542480469,0.0,0.0,4.315581463743001e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36920166015625,0.0,0.0,4.544517651083879e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,3.3565680496394634e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,4.544515104498714e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3696594238281,0.0,0.0,0.0002155720430891,285.3612060546875,294.1499938964844,281.01226806640625,279.7483825683594,286.0978088378906,282.5265197753906,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004755388363264,5.908666889098413e-10,0.0004755382542498,-0.0010778598953038,0.0,0.0,0.0,-0.0026761810295283,60.0,-0.8513445258140564,-0.0,-1.4416317029031234e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3693542480469,0.0,0.0,4.315581463743001e-05,297.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36920166015625,0.0,0.0,4.544517651083879e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,3.3565680496394634e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3685302734375,0.0,0.0,4.544515104498714e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3696594238281,0.0,0.0,0.0002155720430891,285.3612060546875,294.1499938964844,281.01226806640625,279.7483825683594,286.0978088378906,282.5265197753906,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004755388363264,5.908666889098413e-10,0.0004755382542498,-0.0010778598953038,0.0,0.0,0.0,-0.0026761810295283,60.0,-0.8513445258140564,-0.0,-1.4416317029031234e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.00344894034788e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.481070446781814e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,7.002692291280255e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731689453125,0.0,0.0,9.481065353611484e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,0.0004497405316215,285.3671569824219,294.1499938964844,281.0450439453125,279.7524719238281,286.04132080078125,282.508544921875,284.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000782492570579,9.312161597385679e-10,0.0007824916392564,-0.0016656894003972,0.0,0.0,0.0,-0.0043931929394602,60.0,-1.4389604330062866,-0.0,-6.274706265685381e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.00344894034788e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.481070446781814e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,7.002692291280255e-05,297.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731689453125,0.0,0.0,9.481065353611484e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743591308594,0.0,0.0,0.0004497405316215,285.3671569824219,294.1499938964844,281.0450439453125,279.7524719238281,286.04132080078125,282.508544921875,284.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000782492570579,9.312161597385679e-10,0.0007824916392564,-0.0016656894003972,0.0,0.0,0.0,-0.0043931929394602,60.0,-1.4389604330062866,-0.0,-6.274706265685381e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
