time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198060,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,9.017088450491428e-05,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,9.495433914707974e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,7.013301365077496e-05,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.495428821537644e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.0004504218522924,285.3692626953125,294.1499938964844,281.08258056640625,279.75994873046875,285.9726257324219,282.4814453125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000676286232192,9.93295778961567e-10,0.0006762851844541,-0.0019351029768586,0.0,0.0,0.0,-0.00388745078817,60.0,-1.7282414436340332,-0.0,-6.293729626349889e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759155273437,0.0,0.0,9.017088450491428e-05,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3757629394531,0.0,0.0,9.495433914707974e-05,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37823486328125,0.0,0.0,7.013301365077496e-05,297.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,9.495428821537644e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37628173828125,0.0,0.0,0.0004504218522924,285.3692626953125,294.1499938964844,281.08258056640625,279.75994873046875,285.9726257324219,282.4814453125,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000676286232192,9.93295778961567e-10,0.0006762851844541,-0.0019351029768586,0.0,0.0,0.0,-0.00388745078817,60.0,-1.7282414436340332,-0.0,-6.293729626349889e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,9.008515189634636e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.486405906500296e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37713623046875,0.0,0.0,7.006632949924096e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.486400813329964e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.375244140625,0.0,0.0,0.0004499936185311,285.3678894042969,294.1499938964844,281.124755859375,279.77081298828125,285.88946533203125,282.4535522460937,284.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845616295933,1.1961398538318235e-09,0.0009845604654401,-0.0021601067855954,0.0,0.0,0.0,-0.0055288532748818,60.0,-2.098679304122925,-0.0,-6.281764797222422e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748779296875,0.0,0.0,9.008515189634636e-05,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37469482421875,0.0,0.0,9.486405906500296e-05,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37713623046875,0.0,0.0,7.006632949924096e-05,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,9.486400813329964e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.375244140625,0.0,0.0,0.0004499936185311,285.3678894042969,294.1499938964844,281.124755859375,279.77081298828125,285.88946533203125,282.4535522460937,284.3929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845616295933,1.1961398538318235e-09,0.0009845604654401,-0.0021601067855954,0.0,0.0,0.0,-0.0055288532748818,60.0,-2.098679304122925,-0.0,-6.281764797222422e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747863769531,0.0,0.0,9.009788482217118e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746337890625,0.0,0.0,9.487746137892827e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3770446777344,0.0,0.0,7.007623207755387e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,9.48774177231826e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3751525878906,0.0,0.0,0.0004500572104007,285.3678283691406,294.1499938964844,281.1475524902344,279.77752685546875,285.8491516113281,282.4394226074219,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.187256071233378e-09,0.0009600014309398,-0.0021613100543618,0.0,0.0,0.0,-0.0054013826884329,60.0,-2.1231393814086914,-0.0,-6.283539022433615e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3747253417969,0.0,0.0,9.010895882965996e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,9.48891247389838e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,7.008483953541145e-05,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,9.488907380728052e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,0.0004501125076785,285.3677673339844,294.1499938964844,281.1714782714844,279.7851257324219,285.80914306640625,282.42559814453125,284.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601203491911,1.201035160214303e-09,0.0009601191268302,-0.0021974178962409,0.0,0.0,0.0,-0.0054082130081951,60.0,-2.1255900859832764,-0.0,-6.28508161071295e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,9.02311148820445e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.501776366960256e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3768005371094,0.0,0.0,7.017985626589507e-05,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,9.501771273789927e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,0.0004507227276917,285.36767578125,294.1499938964844,281.2183532714844,279.8013916015625,285.7369079589844,282.3974914550781,284.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211157895,1.353204437393174e-09,0.0009614197770133,-0.002596169244498,0.0,0.0,0.0,-0.00548364687711,60.0,-2.1068060398101807,-0.0,-6.30213179420025e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,9.025141480378808e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.0,0.0,9.503913315711544e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37677001953125,0.0,0.0,7.019563781796023e-05,297.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.503908950136974e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,0.000450824125437,285.3676452636719,294.1499938964844,281.2225952148437,279.8029479980469,285.730712890625,282.3946228027344,284.3924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372990421,1.3784899888236162e-09,0.0009616359020583,-0.0026624288875609,0.0,0.0,0.0,-0.005496182013303,60.0,-2.1046996116638184,-0.0,-6.304967570258668e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.062259778147563e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,9.54300121520646e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.0,0.0,7.048434054013342e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,9.542996122036128e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,0.0004526782722678,285.3675537109375,294.1499938964844,281.2780456542969,279.8243408203125,285.6543273925781,282.348388671875,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965591520071,1.8409123114793147e-09,0.0009655897156335,-0.0038741719909012,0.0,0.0,0.0,-0.0057254224084317,60.0,-2.076680421829224,-0.0,-6.356933113238483e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744201660156,0.0,0.0,9.062259778147563e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,9.54300121520646e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3765869140625,0.0,0.0,7.048434054013342e-05,297.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,9.542996122036128e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,0.0004526782722678,285.3675537109375,294.1499938964844,281.2780456542969,279.8243408203125,285.6543273925781,282.348388671875,284.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965591520071,1.8409123114793147e-09,0.0009655897156335,-0.0038741719909012,0.0,0.0,0.0,-0.0057254224084317,60.0,-2.076680421829224,-0.0,-6.356933113238483e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,9.098969167098404e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.581658378010616e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,7.076985639287159e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,9.581653284840286e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0004545119882095,285.3674621582031,294.1499938964844,281.3376770019531,279.8493347167969,285.5798645019531,282.2843322753906,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695032495073,2.2982378222735633e-09,0.0009695009212009,-0.0050725420005619,0.0,0.0,0.0,-0.005952141713351,60.0,-2.047173023223877,-0.0,-6.40853627942306e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.374267578125,0.0,0.0,9.098969167098404e-05,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.581658378010616e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3764343261719,0.0,0.0,7.076985639287159e-05,297.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,9.581653284840286e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746032714844,0.0,0.0,0.0004545119882095,285.3674621582031,294.1499938964844,281.3376770019531,279.8493347167969,285.5798645019531,282.2843322753906,284.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695032495073,2.2982378222735633e-09,0.0009695009212009,-0.0050725420005619,0.0,0.0,0.0,-0.005952141713351,60.0,-2.047173023223877,-0.0,-6.40853627942306e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.140584006672724e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,9.62548001552932e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,7.109352736733854e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,9.625475649954752e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,0.0004565907292999,285.3674011230469,294.1499938964844,281.4013977050781,279.87799072265625,285.5074462890625,282.2107849121094,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739361121319,2.816676225592118e-09,0.0009739332599565,-0.0064310263842344,0.0,0.0,0.0,-0.0062091499567031,60.0,-2.0141913890838623,-0.0,-6.46728679498665e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741149902344,0.0,0.0,9.140584006672724e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,9.62548001552932e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3762512207031,0.0,0.0,7.109352736733854e-05,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,9.625475649954752e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,0.0004565907292999,285.3674011230469,294.1499938964844,281.4013977050781,279.87799072265625,285.5074462890625,282.2107849121094,284.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739361121319,2.816676225592118e-09,0.0009739332599565,-0.0064310263842344,0.0,0.0,0.0,-0.0062091499567031,60.0,-2.0141913890838623,-0.0,-6.46728679498665e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,9.143609349848704e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,9.62866615736857e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3761901855469,0.0,0.0,7.111705781426281e-05,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,9.62866106419824e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.0,0.0,0.0004567418654914,285.36737060546875,294.1499938964844,281.43475341796875,279.89373779296875,285.4720764160156,282.1726989746094,284.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742605034261,2.8543558627802663e-09,0.0009742576512508,-0.0065297563560307,0.0,0.0,0.0,-0.0062278402037918,60.0,-1.9961642026901243,-0.0,-6.471567104426867e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739929199219,0.0,0.0,9.148667595582084e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,9.633992885937914e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3760986328125,0.0,0.0,7.11563989170827e-05,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,9.633988520363346e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37432861328125,0.0,0.0,0.0004569945449475,285.3673400878906,294.1499938964844,281.4691162109375,279.910400390625,285.43731689453125,282.13775634765625,284.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917366792587472e-09,0.0009747957810759,-0.0066948644816875,0.0,0.0,0.0,-0.0062590739689767,60.0,-1.975628137588501,-0.0,-6.478727954117859e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,9.153424616670236e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.63900238275528e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,7.119339716155082e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,9.63899728958495e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,0.0004572321777231,285.3672790527344,294.1499938964844,281.5406494140625,279.94659423828125,285.3694763183594,282.0754699707031,284.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753030608408,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-1.9313654899597168,-0.0,-6.485464609795599e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738708496094,0.0,0.0,9.153424616670236e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,9.63900238275528e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3759460449219,0.0,0.0,7.119339716155082e-05,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,9.63899728958495e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37420654296875,0.0,0.0,0.0004572321777231,285.3672790527344,294.1499938964844,281.5406494140625,279.94659423828125,285.3694763183594,282.0754699707031,284.3905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766087372706806e-09,0.0009753030608408,-0.0068500945344567,0.0,0.0,0.0,-0.0062884464859962,60.0,-1.9313654899597168,-0.0,-6.485464609795599e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,9.13478434085846e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,9.619372576707974e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758239746094,0.0,0.0,7.104840915417299e-05,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,9.619368211133406e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0004563010297715,285.3672180175781,294.1499938964844,281.6159362792969,279.9866638183594,285.3040771484375,282.0284423828125,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199840411,2.7443416428241107e-09,0.0009733171900734,-0.0062414850108325,0.0,0.0,0.0,-0.0061733028851449,60.0,-1.8806182146072388,-0.0,-6.459072920961263e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,9.13478434085846e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,9.619372576707974e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3758239746094,0.0,0.0,7.104840915417299e-05,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,9.619368211133406e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,0.0004563010297715,285.3672180175781,294.1499938964844,281.6159362792969,279.9866638183594,285.3040771484375,282.0284423828125,284.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199840411,2.7443416428241107e-09,0.0009733171900734,-0.0062414850108325,0.0,0.0,0.0,-0.0061733028851449,60.0,-1.8806182146072388,-0.0,-6.459072920961263e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,9.130524995271116e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.61488694883883e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,7.101528171915561e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,9.61488258326426e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,0.0004560882807709,285.3671569824219,294.1499938964844,281.6948547363281,280.0306701660156,285.2412414550781,281.9960327148437,284.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648583404,2.691248335295881e-09,0.000972862180788,-0.0061023640446364,0.0,0.0,0.0,-0.006146976724267,60.0,-1.8264281749725344,-0.0,-6.453048229104752e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,9.130524995271116e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3735046386719,0.0,0.0,9.61488694883883e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37567138671875,0.0,0.0,7.101528171915561e-05,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,9.61488258326426e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,0.0004560882807709,285.3671569824219,294.1499938964844,281.6948547363281,280.0306701660156,285.2412414550781,281.9960327148437,284.3893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648583404,2.691248335295881e-09,0.000972862180788,-0.0061023640446364,0.0,0.0,0.0,-0.006146976724267,60.0,-1.8264281749725344,-0.0,-6.453048229104752e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.162165952147916e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.648206469137222e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37554931640625,0.0,0.0,7.126138370949775e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.648202103562652e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,0.0004576688224915,285.3671264648437,294.1499938964844,281.7773132324219,280.07867431640625,285.1808166503906,281.9718322753906,284.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085432798144438e-09,0.000976231880486,-0.0071352459490299,0.0,0.0,0.0,-0.0063423863612115,60.0,-1.7748934030532837,-0.0,-6.497847948594426e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.162165952147916e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,9.648206469137222e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.37554931640625,0.0,0.0,7.126138370949775e-05,297.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.648202103562652e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,0.0004576688224915,285.3671264648437,294.1499938964844,281.7773132324219,280.07867431640625,285.1808166503906,281.9718322753906,284.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234965492,3.085432798144438e-09,0.000976231880486,-0.0071352459490299,0.0,0.0,0.0,-0.0063423863612115,60.0,-1.7748934030532837,-0.0,-6.497847948594426e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,9.188803960569204e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,9.676257468527184e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37548828125,0.0,0.0,7.146856660256162e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,9.676253102952614e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3738098144531,0.0,0.0,0.00045899944962,285.3670959472656,294.1499938964844,281.81982421875,280.1042175292969,285.15142822265625,281.962158203125,284.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.4172964458178963e-09,0.0009790693875402,-0.0080048097297549,0.0,0.0,0.0,-0.0065069044940173,60.0,-1.7504998445510864,-0.0,-6.535685059816387e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,9.219154890161008e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,9.708218567539006e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754272460937,0.0,0.0,7.170462777139619e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,9.708214201964438e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,0.0004605155263561,285.3670959472656,294.1499938964844,281.8631591796875,280.1307983398437,285.12261962890625,281.9546813964844,284.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.795417313767757e-09,0.0009823027066886,-0.0089955572038888,0.0,0.0,0.0,-0.0066943550482392,60.0,-1.7265503406524658,-0.0,-6.57893011180022e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,9.279049118049444e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,9.771290933713316e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37530517578125,0.0,0.0,7.217047095764428e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,9.771286568138748e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,0.0004635074001271,285.3670654296875,294.1499938964844,281.94903564453125,280.1849670410156,285.068603515625,281.94903564453125,284.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886882035061,4.541615528097509e-09,0.0009886836633086,-0.0109506556764245,0.0,0.0,0.0,-0.0070642787031829,60.0,-1.679843187332153,-0.0,-6.664688356750048e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,9.281214443035424e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,9.77357049123384e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37530517578125,0.0,0.0,7.21873075235635e-05,297.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,9.77356539806351e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,0.0004636155208572,285.3670654296875,294.1499938964844,281.9523010253906,280.18707275390625,285.066650390625,281.9490966796875,284.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568583289454864e-09,0.0009889136999845,-0.0110213113948702,0.0,0.0,0.0,-0.0070776450447738,60.0,-1.6780589818954468,-0.0,-6.66779840230447e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,9.335519280284645e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.830755880102517e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37518310546875,0.0,0.0,7.260967686306685e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.830751514527948e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,0.0004663281724788,285.3670349121094,294.1499938964844,282.04461669921875,280.24761962890625,285.0127868652344,281.95867919921875,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-1.6266449689865112,-0.0,-6.746051184336467e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37322998046875,0.0,0.0,9.335519280284645e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.830755880102517e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37518310546875,0.0,0.0,7.260967686306685e-05,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.830751514527948e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,0.0004663281724788,285.3670349121094,294.1499938964844,282.04461669921875,280.24761962890625,285.0127868652344,281.95867919921875,284.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130487628281,60.0,-1.6266449689865112,-0.0,-6.746051184336467e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.380879782838748e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.878523269435392e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,7.29624880477786e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,9.878518903860822e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,0.000468594051199,285.3670349121094,294.1499938964844,282.1400146484375,280.3125,284.9612121582031,281.9862060546875,284.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-1.5707736015319824,-0.0,-6.811765018710504e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,9.380879782838748e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.878523269435392e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37506103515625,0.0,0.0,7.29624880477786e-05,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,9.878518903860822e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,0.000468594051199,285.3670349121094,294.1499938964844,282.1400146484375,280.3125,284.9612121582031,281.9862060546875,284.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995382279157,5.810266934247465e-09,0.0009995324071496,-0.0142743270844221,0.0,0.0,0.0,-0.0076932064257562,60.0,-1.5707736015319824,-0.0,-6.811765018710504e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,9.394607332069428e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.892978414427488e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749694824219,0.0,0.0,7.306925544980913e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.89297404885292e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,0.0004692797665484,285.36700439453125,294.1499938964844,282.23834228515625,280.3818664550781,284.9122009277344,282.0311584472656,284.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010024998337,5.981273698552059e-09,0.0010009964462369,-0.0147223025560379,0.0,0.0,0.0,-0.0077779907733201,60.0,-1.5092949867248535,-0.0,-6.831712084931496e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730773925781,0.0,0.0,9.394607332069428e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.892978414427488e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749694824219,0.0,0.0,7.306925544980913e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.89297404885292e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733825683594,0.0,0.0,0.0004692797665484,285.36700439453125,294.1499938964844,282.23834228515625,280.3818664550781,284.9122009277344,282.0311584472656,284.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010024998337,5.981273698552059e-09,0.0010009964462369,-0.0147223025560379,0.0,0.0,0.0,-0.0077779907733201,60.0,-1.5092949867248535,-0.0,-6.831712084931496e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3730163574219,0.0,0.0,9.391543426318094e-05,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728942871094,0.0,0.0,9.88975225482136e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3749084472656,0.0,0.0,7.304542668862268e-05,297.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.889747889246792e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,0.0004691267386078,285.36700439453125,294.1499938964844,282.2886047363281,280.4182434082031,284.88873291015625,282.0582580566406,284.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.94309135237836e-09,0.0010006697848439,-0.0146222794428467,0.0,0.0,0.0,-0.0077590611763298,60.0,-1.475584626197815,-0.0,-6.82725556089281e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,9.390591003466398e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37286376953125,0.0,0.0,9.888748900266364e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3748474121094,0.0,0.0,7.303801248781383e-05,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,9.888744534691796e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.373291015625,0.0,0.0,0.000469079153845,285.36700439453125,294.1499938964844,282.33953857421875,280.4557800292969,284.8658447265625,282.0877380371094,284.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931207969211982e-09,0.0010005681542679,-0.0145911490544676,0.0,0.0,0.0,-0.0077531696297228,60.0,-1.4409990310668943,-0.0,-6.825869292015342e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.387952741235496e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.885970939649268e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,7.301749428734183e-05,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.8859665740747e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,0.0004689473717007,285.36700439453125,294.1499938964844,282.4396667480469,280.53143310546875,284.8236999511719,282.1513671875,284.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002928320318,5.898315169616808e-09,0.0010002868948504,-0.0145049821585416,0.0,0.0,0.0,-0.0077368635684251,60.0,-1.3725287914276123,-0.0,-6.8220316506995e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,9.38786251936108e-05,297.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.885875624604525e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.374755859375,0.0,0.0,7.301679579541087e-05,297.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.885871259029956e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731994628906,0.0,0.0,0.000468942860607,285.36700439453125,294.1499938964844,282.4434509277344,280.53436279296875,284.8221740722656,282.1539001464844,284.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897188515291418e-09,0.0010002772323787,-0.0145020298659801,0.0,0.0,0.0,-0.0077363052405416,60.0,-1.3699394464492798,-0.0,-6.821900200293386e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,9.386528108734636e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.884469909593464e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,7.300641300389543e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,9.884466271614656e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,0.0004688761837314,285.36700439453125,294.1499938964844,282.54998779296875,280.6177062988281,284.7810974121094,282.2279968261719,284.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.29701828956604,-0.0,-6.819957576453818e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
