time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200400,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3728332519531,0.0,0.0,9.386528108734636e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.884469909593464e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3746643066406,0.0,0.0,7.300641300389543e-05,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,9.884466271614656e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3731384277344,0.0,0.0,0.0004688761837314,285.36700439453125,294.1499938964844,282.54998779296875,280.6177062988281,284.7810974121094,282.2279968261719,284.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280486002564,60.0,-1.29701828956604,-0.0,-6.819957576453818e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.388040780322626e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,9.886063344310968e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,7.301817822735757e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.886059706332162e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,0.0004689517663791,285.36700439453125,294.1499938964844,282.6585693359375,280.70709228515625,284.74273681640625,282.3094482421875,284.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.222733736038208,-0.0,-6.822153864050051e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.388040780322626e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,9.886063344310968e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.37457275390625,0.0,0.0,7.301817822735757e-05,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.886059706332162e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.373046875,0.0,0.0,0.0004689517663791,285.36700439453125,294.1499938964844,282.6585693359375,280.70709228515625,284.74273681640625,282.3094482421875,284.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077276974916,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.222733736038208,-0.0,-6.822153864050051e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.391364437760784e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,9.889563079923391e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,7.304402970476076e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.889559441944584e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,0.0004691178037319,285.3670349121094,294.1499938964844,282.7686462402344,280.8034362792969,284.7069091796875,282.39715576171875,284.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746117261142e-09,0.0010006495285779,-0.014616135507822,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.147552728652954,-0.0,-6.826982001939541e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,9.391364437760784e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,9.889563079923391e-05,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744812011719,0.0,0.0,7.304402970476076e-05,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.889559441944584e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729858398437,0.0,0.0,0.0004691178037319,285.3670349121094,294.1499938964844,282.7686462402344,280.8034362792969,284.7069091796875,282.39715576171875,284.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940746117261142e-09,0.0010006495285779,-0.014616135507822,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.147552728652954,-0.0,-6.826982001939541e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,9.393004438607022e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37255859375,0.0,0.0,9.891290392260998e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3744506835937,0.0,0.0,7.305677718250081e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.89128602668643e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,0.0004691997019108,285.3670349121094,294.1499938964844,282.8242492675781,280.8540954589844,284.6900329589844,282.4432678222656,284.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008302051573,5.961164895040838e-09,0.0010008241515606,-0.014669626019895,0.0,0.0,0.0,-0.0077680204994976,60.0,-1.1095598936080933,-0.0,-6.82936516227528e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,9.395892993779852e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.894331742543729e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3743896484375,0.0,0.0,7.307924533961341e-05,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.89432810456492e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729248046875,0.0,0.0,0.0004693439987022,285.3670349121094,294.1499938964844,282.8802185058594,280.9063415527344,284.6737670898437,282.49072265625,284.37908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011376580223,5.997139673752372e-09,0.0010011316044256,-0.0147638674825429,0.0,0.0,0.0,-0.0077858539298176,60.0,-1.071353793144226,-0.0,-6.833564469843624e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,9.378994582220912e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.87653693300672e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37432861328125,0.0,0.0,7.29478124412708e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.876533295027912e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37286376953125,0.0,0.0,0.0004684999003075,285.3670654296875,294.1499938964844,282.9933166503906,281.0154113769531,284.6430969238281,282.5874938964844,284.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993386920541,5.786584544864581e-09,0.000999332871288,-0.0142122833058238,0.0,0.0,0.0,-0.0076814806088805,60.0,-0.993406057357788,-0.0,-6.809003849639339e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,9.378994582220912e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.87653693300672e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37432861328125,0.0,0.0,7.29478124412708e-05,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.876533295027912e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.37286376953125,0.0,0.0,0.0004684999003075,285.3670654296875,294.1499938964844,282.9933166503906,281.0154113769531,284.6430969238281,282.5874938964844,284.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993386920541,5.786584544864581e-09,0.000999332871288,-0.0142122833058238,0.0,0.0,0.0,-0.0076814806088805,60.0,-0.993406057357788,-0.0,-6.809003849639339e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.331561886938287e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,9.826588211581112e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,7.257889228640124e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.826583846006542e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0004661305283661,285.3670654296875,294.1499938964844,283.10791015625,281.1302490234375,284.6151123046875,282.6797180175781,284.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994284520857,5.195594621199007e-09,0.0009942792821675,-0.012664028443396,0.0,0.0,0.0,-0.0073885018937289,60.0,-0.9114800095558168,-0.0,-6.740304314689638e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.331561886938287e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,9.826588211581112e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3742370605469,0.0,0.0,7.257889228640124e-05,297.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.826583846006542e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.372802734375,0.0,0.0,0.0004661305283661,285.3670654296875,294.1499938964844,283.10791015625,281.1302490234375,284.6151123046875,282.6797180175781,284.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994284520857,5.195594621199007e-09,0.0009942792821675,-0.012664028443396,0.0,0.0,0.0,-0.0073885018937289,60.0,-0.9114800095558168,-0.0,-6.740304314689638e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.27470755414106e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.766717994352804e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,7.213668868644163e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.766713628778234e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,0.0004632905474863,285.3670959472656,294.1499938964844,283.2240295410156,281.2504272460937,284.5897216796875,282.76470947265625,284.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882268495857,4.487230587102431e-09,0.0009882224258035,-0.0108081623911857,0.0,0.0,0.0,-0.0070373369380831,60.0,-0.8276911973953247,-0.0,-6.658419238192438e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724670410156,0.0,0.0,9.27470755414106e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.766717994352804e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3741760253906,0.0,0.0,7.213668868644163e-05,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.766713628778234e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37274169921875,0.0,0.0,0.0004632905474863,285.3670959472656,294.1499938964844,283.2240295410156,281.2504272460937,284.5897216796875,282.76470947265625,284.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882268495857,4.487230587102431e-09,0.0009882224258035,-0.0108081623911857,0.0,0.0,0.0,-0.0070373369380831,60.0,-0.8276911973953247,-0.0,-6.658419238192438e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,9.210631105815992e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.699241491034628e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,7.163831469370052e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.69923785305582e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,0.0004600897955242,285.3670959472656,294.1499938964844,283.34161376953125,281.37554931640625,284.5670471191406,282.83935546875,284.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888883059305036e-09,0.0009813957149162,-0.0087164295837283,0.0,0.0,0.0,-0.0066415634937584,60.0,-0.7428662180900574,-0.0,-6.566731514112689e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,9.210631105815992e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,9.699241491034628e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37408447265625,0.0,0.0,7.163831469370052e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.69923785305582e-05,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,0.0004600897955242,285.3670959472656,294.1499938964844,283.34161376953125,281.37554931640625,284.5670471191406,282.83935546875,284.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888883059305036e-09,0.0009813957149162,-0.0087164295837283,0.0,0.0,0.0,-0.0066415634937584,60.0,-0.7428662180900574,-0.0,-6.566731514112689e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,9.180734923575072e-05,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,9.667759877629578e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740539550781,0.0,0.0,7.140578964026645e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.66775551205501e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726806640625,0.0,0.0,0.0004585964197758,285.3671264648437,294.1499938964844,283.4009704589844,281.4398498535156,284.55670166015625,282.8722839355469,284.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782136185094,3.3164073709457398e-09,0.0009782102424651,-0.0077404538169503,0.0,0.0,0.0,-0.0064569073729217,60.0,-0.7004046440124512,-0.0,-6.524170004240659e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37237548828125,0.0,0.0,9.155953739536926e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.641663928050548e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3740234375,0.0,0.0,7.121304952306673e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37176513671875,0.0,0.0,9.64166029007174e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3726501464844,0.0,0.0,0.0004573585756588,285.3671264648437,294.1499938964844,283.460693359375,281.50518798828125,284.5469970703125,282.9028625488281,284.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-0.6581156253814697,-0.0,-6.488996007192327e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.132499690167606e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.616965689929202e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,7.103061943780631e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.616962051950396e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,0.00045618697186,285.3671569824219,294.1499938964844,283.5812683105469,281.6388854980469,284.5293884277344,282.96044921875,284.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426106192353e-09,0.0009730694000609,-0.0061657172627747,0.0,0.0,0.0,-0.00615896563977,60.0,-0.5746307373046875,-0.0,-6.455791634607523e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,9.132499690167606e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,9.616965689929202e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739624023437,0.0,0.0,7.103061943780631e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.616962051950396e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725891113281,0.0,0.0,0.00045618697186,285.3671569824219,294.1499938964844,283.5812683105469,281.6388854980469,284.5293884277344,282.96044921875,284.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426106192353e-09,0.0009730694000609,-0.0061657172627747,0.0,0.0,0.0,-0.00615896563977,60.0,-0.5746307373046875,-0.0,-6.455791634607523e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,9.145954390987754e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,9.631134162191302e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,7.113527681212872e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.631131251808256e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,0.0004568590957205,285.3671875,294.1499938964844,283.70330810546875,281.7762145996094,284.5141906738281,283.0232849121094,284.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745047427713,2.883040695067507e-09,0.0009745018323883,-0.0066049201413989,0.0,0.0,0.0,-0.0062420549802482,60.0,-0.4927003681659698,-0.0,-6.474826363955799e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,9.145954390987754e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,9.631134162191302e-05,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3739013671875,0.0,0.0,7.113527681212872e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716735839844,0.0,0.0,9.631131251808256e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,0.0004568590957205,285.3671875,294.1499938964844,283.70330810546875,281.7762145996094,284.5141906738281,283.0232849121094,284.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745047427713,2.883040695067507e-09,0.0009745018323883,-0.0066049201413989,0.0,0.0,0.0,-0.0062420549802482,60.0,-0.4927003681659698,-0.0,-6.474826363955799e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.162345668300986e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,9.648394916439428e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,7.126275886548683e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,9.648391278460622e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,0.0004576778737828,285.3672180175781,294.1499938964844,283.82684326171875,281.91668701171875,284.5012512207031,283.0985717773437,284.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762518457137,3.08723269171196e-09,0.0009762487607076,-0.0071399603039026,0.0,0.0,0.0,-0.0063432860188186,60.0,-0.4108763039112091,-0.0,-6.498052584902325e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37225341796875,0.0,0.0,9.162345668300986e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,9.648394916439428e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37384033203125,0.0,0.0,7.126275886548683e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.37164306640625,0.0,0.0,9.648391278460622e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724975585937,0.0,0.0,0.0004576778737828,285.3672180175781,294.1499938964844,283.82684326171875,281.91668701171875,284.5012512207031,283.0985717773437,284.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762518457137,3.08723269171196e-09,0.0009762487607076,-0.0071399603039026,0.0,0.0,0.0,-0.0063432860188186,60.0,-0.4108763039112091,-0.0,-6.498052584902325e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.153353312285616e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.638925257604568e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.373779296875,0.0,0.0,7.119281508494169e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.638921619625762e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,0.0004572286852635,285.3672180175781,294.1499938964844,283.95184326171875,282.0599365234375,284.49072265625,283.1796264648437,284.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.0009752908954396,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.3273254334926605,-0.0,-6.48530189550911e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.153353312285616e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.638925257604568e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.373779296875,0.0,0.0,7.119281508494169e-05,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3716125488281,0.0,0.0,9.638921619625762e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,0.0004572286852635,285.3672180175781,294.1499938964844,283.95184326171875,282.0599365234375,284.49072265625,283.1796264648437,284.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.0009752908954396,-0.0068463482894003,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.3273254334926605,-0.0,-6.48530189550911e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,9.15584314498119e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.64154751272872e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3737487792969,0.0,0.0,7.121218368411064e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.641543874749914e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724365234375,0.0,0.0,0.000457353045931,285.36724853515625,294.1499938964844,284.014892578125,282.1324157714844,284.4863586425781,283.22088623046875,284.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755583014339,3.006186632958929e-09,0.0009755552746355,-0.0069275978021323,0.0,0.0,0.0,-0.0063031059689819,60.0,-0.2850720584392547,-0.0,-6.488829029649423e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721618652344,0.0,0.0,9.129355748882516e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.613655129214747e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37371826171875,0.0,0.0,7.100617222022265e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37158203125,0.0,0.0,9.613651491235942e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3724060058594,0.0,0.0,0.0004560299566946,285.36724853515625,294.1499938964844,284.0783386230469,282.2054138183594,284.4825744628906,283.2606201171875,284.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727381984703,2.676183497030138e-09,0.0009727355209179,-0.0060628876090049,0.0,0.0,0.0,-0.006139519624412,60.0,-0.2424200773239135,-0.0,-6.451338663282513e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.094901906792074e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.577373566571624e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,7.073819142533466e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.577369928592816e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,0.0004543089307844,285.3672790527344,294.1499938964844,284.2062683105469,282.3526916503906,284.476806640625,283.3285217285156,284.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690662845969,2.246914654335796e-09,0.0009690640727058,-0.0049380538985133,0.0,0.0,0.0,-0.0059267086908221,60.0,-0.1563604474067688,-0.0,-6.402733987442843e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721008300781,0.0,0.0,9.094901906792074e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.577373566571624e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736572265625,0.0,0.0,7.073819142533466e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715515136719,0.0,0.0,9.577369928592816e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,0.0004543089307844,285.3672790527344,294.1499938964844,284.2062683105469,282.3526916503906,284.476806640625,283.3285217285156,284.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690662845969,2.246914654335796e-09,0.0009690640727058,-0.0049380538985133,0.0,0.0,0.0,-0.0059267086908221,60.0,-0.1563604474067688,-0.0,-6.402733987442843e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.05191627680324e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.532107651466504e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,7.040386117296293e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,9.532104013487697e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,0.000452161708381,285.3673095703125,294.1499938964844,284.335693359375,282.50128173828125,284.4733581542969,283.3813781738281,284.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644863312132,1.7113581662897561e-09,0.000964484643191,-0.0035346837248653,0.0,0.0,0.0,-0.0056612105108797,60.0,-0.0699147060513496,-0.0,-6.342352776300686e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720703125,0.0,0.0,9.05191627680324e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.532107651466504e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.37359619140625,0.0,0.0,7.040386117296293e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3715209960937,0.0,0.0,9.532104013487697e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.372314453125,0.0,0.0,0.000452161708381,285.3673095703125,294.1499938964844,284.335693359375,282.50128173828125,284.4733581542969,283.3813781738281,284.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644863312132,1.7113581662897561e-09,0.000964484643191,-0.0035346837248653,0.0,0.0,0.0,-0.0056612105108797,60.0,-0.0699147060513496,-0.0,-6.342352776300686e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.02175743249245e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.500348824076356e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,7.016929157543927e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.500345186097547e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,0.000450655206805,285.3673400878906,294.1499938964844,284.466552734375,282.6507263183594,284.4721374511719,283.41717529296875,284.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612718131393,1.3356010741816247e-09,0.0009612704743631,-0.002550039673224,0.0,0.0,0.0,-0.0054749264381825,60.0,0.0167769491672515,-0.0,-6.300157906480308e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720397949219,0.0,0.0,9.02175743249245e-05,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.500348824076356e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,7.016929157543927e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714904785156,0.0,0.0,9.500345186097547e-05,298.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722839355469,0.0,0.0,0.000450655206805,285.3673400878906,294.1499938964844,284.466552734375,282.6507263183594,284.4721374511719,283.41717529296875,284.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612718131393,1.3356010741816247e-09,0.0009612704743631,-0.002550039673224,0.0,0.0,0.0,-0.0054749264381825,60.0,0.0167769491672515,-0.0,-6.300157906480308e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.015932300826536e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.494213736616076e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,7.012397691141814e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.49421082623303e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,0.0004503642267081,285.3673400878906,294.1499938964844,284.598876953125,282.8005065917969,284.47320556640625,283.4457702636719,284.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606503299437,1.2630080314934842e-09,0.0009606490493752,-0.0023598144762218,0.0,0.0,0.0,-0.0054389354772865,60.0,0.103935994207859,-0.0,-6.292022902698592e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3720092773437,0.0,0.0,9.015932300826536e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.494213736616076e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734741210937,0.0,0.0,7.012397691141814e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.49421082623303e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,0.0004503642267081,285.3673400878906,294.1499938964844,284.598876953125,282.8005065917969,284.47320556640625,283.4457702636719,284.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606503299437,1.2630080314934842e-09,0.0009606490493752,-0.0023598144762218,0.0,0.0,0.0,-0.0054389354772865,60.0,0.103935994207859,-0.0,-6.292022902698592e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719787597656,0.0,0.0,9.0161498519592e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.494443656876685e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734436035156,0.0,0.0,7.012567220954224e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714294433594,0.0,0.0,9.494440018897876e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3722229003906,0.0,0.0,0.0004503751115407,285.36737060546875,294.1499938964844,284.66558837890625,282.8753662109375,284.474609375,283.4606018066406,284.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606735548004,1.2657133119375883e-09,0.0009606722742319,-0.0023669032379984,0.0,0.0,0.0,-0.0054402770474553,60.0,0.1478637307882309,-0.0,-6.29232630444676e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719482421875,0.0,0.0,9.015402611112222e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3718566894531,0.0,0.0,9.49365712585859e-05,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3734130859375,0.0,0.0,7.011986599536613e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37139892578125,0.0,0.0,9.493653487879784e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3721923828125,0.0,0.0,0.0004503378004301,285.36737060546875,294.1499938964844,284.732666015625,282.9501342773437,284.47662353515625,283.4760131835937,284.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605940431356,1.256399539961705e-09,0.0009605928207747,-0.0023424967657774,0.0,0.0,0.0,-0.0054356609471142,60.0,0.1920358091592788,-0.0,-6.29128251716793e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.008908091345802e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.486817725701258e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,7.006934902165085e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,9.486814815318212e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,0.000450013380032,285.3674011230469,294.1499938964844,284.8678894042969,283.0990905761719,284.4822082519531,283.50604248046875,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599021286703,1.1754702766708647e-09,0.0009599009645171,-0.002130425767973,0.0,0.0,0.0,-0.0053955414332449,60.0,0.2809519171714782,-0.0,-6.28221954457331e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3719177246094,0.0,0.0,9.008908091345802e-05,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717956542969,0.0,0.0,9.486817725701258e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.37335205078125,0.0,0.0,7.006934902165085e-05,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3713684082031,0.0,0.0,9.486814815318212e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37213134765625,0.0,0.0,0.000450013380032,285.3674011230469,294.1499938964844,284.8678894042969,283.0990905761719,284.4822082519531,283.50604248046875,284.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599021286703,1.1754702766708647e-09,0.0009599009645171,-0.002130425767973,0.0,0.0,0.0,-0.0053955414332449,60.0,0.2809519171714782,-0.0,-6.28221954457331e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
