time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202740,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.00606537470594e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,9.48382366914302e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,7.004723738646135e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.483820758759975e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,0.0004498713824432,285.3681030273437,294.1499938964844,285.00457763671875,283.2468566894531,284.48931884765625,283.53131103515625,284.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006576459854841,8.375994342557647e-10,0.0006576451123692,-0.0015444165328517,0.0,0.0,0.0,-0.0037232630420476,60.0,0.3367813527584076,-0.0,-6.278253295022297e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.37310791015625,0.0,0.0,9.00606537470594e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3729553222656,0.0,0.0,9.48382366914302e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3745422363281,0.0,0.0,7.004723738646135e-05,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3725280761719,0.0,0.0,9.483820758759975e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3733215332031,0.0,0.0,0.0004498713824432,285.3681030273437,294.1499938964844,285.00457763671875,283.2468566894531,284.48931884765625,283.53131103515625,284.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006576459854841,8.375994342557647e-10,0.0006576451123692,-0.0015444165328517,0.0,0.0,0.0,-0.0037232630420476,60.0,0.3367813527584076,-0.0,-6.278253295022297e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785095214844,0.0,0.0,4.067748886882328e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,4.283537055016495e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,3.163807559758425e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,4.283535599824973e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,0.0002031923650065,285.3722229003906,294.1499938964844,285.1427001953125,283.3929443359375,284.49481201171875,283.5502624511719,284.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004286064358893,5.372790545798978e-10,0.0004286058829165,-0.0009839097037911,0.0,0.0,0.0,-0.0024149580858647,60.0,0.2819730639457702,-0.0,-1.2807867655340033e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3785095214844,0.0,0.0,4.067748886882328e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3782043457031,0.0,0.0,4.283537055016495e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3799743652344,0.0,0.0,3.163807559758425e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3777770996094,0.0,0.0,4.283535599824973e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.378662109375,0.0,0.0,0.0002031923650065,285.3722229003906,294.1499938964844,285.1427001953125,283.3929443359375,284.49481201171875,283.5502624511719,284.3646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004286064358893,5.372790545798978e-10,0.0004286058829165,-0.0009839097037911,0.0,0.0,0.0,-0.0024149580858647,60.0,0.2819730639457702,-0.0,-1.2807867655340033e-08,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,2.388567190791946e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.385009765625,0.0,0.0,2.515277265047189e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38702392578125,0.0,0.0,1.857776078395545e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38458251953125,0.0,0.0,2.515276355552487e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0,0.0001193138159578,285.3790588378906,294.1499938964844,285.2822570800781,283.5367736816406,284.49713134765625,283.567138671875,284.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002521637652534,3.1597657823567715e-10,0.0002521634451113,-0.0005785443936474,0.0,0.0,0.0,-0.0014207249041646,60.0,0.19923035800457,-0.0,-4.416146559549361e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3855285644531,0.0,0.0,2.388567190791946e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.385009765625,0.0,0.0,2.515277265047189e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.38702392578125,0.0,0.0,1.857776078395545e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.38458251953125,0.0,0.0,2.515276355552487e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3856201171875,0.0,0.0,0.0001193138159578,285.3790588378906,294.1499938964844,285.2822570800781,283.5367736816406,284.49713134765625,283.567138671875,284.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002521637652534,3.1597657823567715e-10,0.0002521634451113,-0.0005785443936474,0.0,0.0,0.0,-0.0014207249041646,60.0,0.19923035800457,-0.0,-4.416146559549361e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3874816894531,0.0,0.0,1.846153645601589e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.38690185546875,0.0,0.0,1.944089308381081e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.38897705078125,0.0,0.0,1.4358985026774462e-05,297.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.386474609375,0.0,0.0,1.94408876268426e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3875427246094,0.0,0.0,9.221914660884067e-05,285.38153076171875,294.1499938964844,285.3525695800781,283.6076965332031,284.4976501464844,283.57354736328125,284.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001967109419638,2.460355252864588e-10,0.0001967106945812,-0.0004501209477894,0.0,0.0,0.0,-0.0011080165859311,60.0,0.1665580570697784,-0.0,-2.6381787865403794e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.388916015625,0.0,0.0,1.4828409803158138e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3883056640625,0.0,0.0,1.561503449920565e-05,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3904113769531,0.0,0.0,1.1533217730175238e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3878479003906,0.0,0.0,1.5615030861226842e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3889465332031,0.0,0.0,7.407093653455377e-05,285.383544921875,294.1499938964844,285.4232482910156,283.6778259277344,284.4979858398437,283.5783996582031,284.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000157998947543,1.9761670078111127e-10,0.0001579987583681,-0.0003615390160121,0.0,0.0,0.0,-0.0008899629465304,60.0,0.1400288939476013,-0.0,-1.701992768943228e-09,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907165527344,0.0,0.0,1.0532463420531712e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900451660156,0.0,0.0,1.109119511966128e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,8.191923370759469e-06,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896179199219,0.0,0.0,1.1091191481682472e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907470703125,0.0,0.0,5.26118055859115e-05,285.38623046875,294.1499938964844,285.565673828125,283.8155517578125,284.4983825683594,283.5849609375,284.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122246394515,1.403646920916657e-10,0.0001122244939324,-0.00025679677492,0.0,0.0,0.0,-0.0006321292603388,60.0,0.1057622358202934,-0.0,-8.586741873095605e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907165527344,0.0,0.0,1.0532463420531712e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900451660156,0.0,0.0,1.109119511966128e-05,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,8.191923370759469e-06,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3896179199219,0.0,0.0,1.1091191481682472e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3907470703125,0.0,0.0,5.26118055859115e-05,285.38623046875,294.1499938964844,285.565673828125,283.8155517578125,284.4983825683594,283.5849609375,284.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122246394515,1.403646920916657e-10,0.0001122244939324,-0.00025679677492,0.0,0.0,0.0,-0.0006321292603388,60.0,0.1057622358202934,-0.0,-8.586741873095605e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,7.393379291897872e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910827636719,0.0,0.0,7.785587513353676e-06,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,5.750411219196394e-06,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.390625,0.0,0.0,7.78558478486957e-06,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,3.6931440263288096e-05,285.3878173828125,294.1499938964844,285.7095031738281,283.9493408203125,284.4986267089844,283.5888977050781,284.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877760072005913e-05,9.853085014555063e-11,7.877749885665253e-05,-0.0001802617771318,0.0,0.0,0.0,-0.0004437316092662,60.0,0.0846316739916801,-0.0,-4.231111849772873e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,7.393379291897872e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910827636719,0.0,0.0,7.785587513353676e-06,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3932800292969,0.0,0.0,5.750411219196394e-06,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.390625,0.0,0.0,7.78558478486957e-06,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39178466796875,0.0,0.0,3.6931440263288096e-05,285.3878173828125,294.1499938964844,285.7095031738281,283.9493408203125,284.4986267089844,283.5888977050781,284.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.877760072005913e-05,9.853085014555063e-11,7.877749885665253e-05,-0.0001802617771318,0.0,0.0,0.0,-0.0004437316092662,60.0,0.0846316739916801,-0.0,-4.231111849772873e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,4.334348432166735e-06,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915100097656,0.0,0.0,4.564279151964001e-06,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,3.371162847543019e-06,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910522460937,0.0,0.0,4.564277787721949e-06,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,2.1650956114172004e-05,285.3885192871094,294.1499938964844,285.8547668457031,284.0786437988281,284.49871826171875,283.5906677246094,284.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.61834752059076e-05,5.776374170651799e-11,4.6183416998246685e-05,-0.0001056785040418,0.0,0.0,0.0,-0.0002601381856948,60.0,0.0604829043149948,-0.0,-1.4541731707673478e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,4.334348432166735e-06,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915100097656,0.0,0.0,4.564279151964001e-06,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3937072753906,0.0,0.0,3.371162847543019e-06,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3910522460937,0.0,0.0,4.564277787721949e-06,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922119140625,0.0,0.0,2.1650956114172004e-05,285.3885192871094,294.1499938964844,285.8547668457031,284.0786437988281,284.49871826171875,283.5906677246094,284.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-4.61834752059076e-05,5.776374170651799e-11,4.6183416998246685e-05,-0.0001056785040418,0.0,0.0,0.0,-0.0002601381856948,60.0,0.0604829043149948,-0.0,-1.4541731707673478e-10,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,2.0109657725697616e-06,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,2.1176444988668663e-06,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,1.5640858919141465e-06,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39117431640625,0.0,0.0,2.11764381674584e-06,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,1.0045185263152234e-05,285.3887023925781,294.1499938964844,286.00146484375,284.2028503417969,284.4987487792969,283.5912170410156,284.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.142746052413713e-05,2.6800237376556343e-11,2.142743323929608e-05,-4.903089211438783e-05,0.0,0.0,0.0,-0.0001206946617458,60.0,0.0362542420625686,-0.0,-3.130241552073976e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,2.0109657725697616e-06,297.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,2.1176444988668663e-06,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,1.5640858919141465e-06,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39117431640625,0.0,0.0,2.11764381674584e-06,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,1.0045185263152234e-05,285.3887023925781,294.1499938964844,286.00146484375,284.2028503417969,284.4987487792969,283.5912170410156,284.3623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.142746052413713e-05,2.6800237376556343e-11,2.142743323929608e-05,-4.903089211438783e-05,0.0,0.0,0.0,-0.0001206946617458,60.0,0.0362542420625686,-0.0,-3.130241552073976e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923645019531,0.0,0.0,1.250180048373295e-06,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,1.3165002883397392e-06,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.39385986328125,0.0,0.0,9.723631819724687e-07,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.39117431640625,0.0,0.0,1.3164998335923883e-06,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,6.244904852792388e-06,285.38873291015625,294.1499938964844,286.0753479003906,284.2628479003906,284.4987487792969,283.5912780761719,284.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321146070666146e-05,1.6661328566813793e-11,1.3321128790266812e-05,-3.048174585273955e-05,0.0,0.0,0.0,-7.50341423554346e-05,60.0,0.0261729285120964,-0.0,-1.2098001420102199e-11,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,7.022988484095549e-07,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,7.395547640953737e-07,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,5.462329113470332e-07,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39117431640625,0.0,0.0,7.395545367216982e-07,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.392333984375,0.0,0.0,3.508126155793434e-06,285.3887023925781,294.1499938964844,286.1495666503906,284.32135009765625,284.4987487792969,283.5912780761719,284.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.483299214072758e-06,9.35965020765206e-12,7.48328966437839e-06,-1.7123427824117243e-05,0.0,0.0,0.0,-4.2151223169639707e-05,60.0,0.017468512058258,-0.0,-3.817793303717565e-12,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,1.3197870885051088e-07,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,1.3897998485390417e-07,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,1.0265019767530249e-07,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,1.3897994222134002e-07,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,6.592606496269582e-07,285.388671875,294.1499938964844,286.299072265625,284.4334716796875,284.4987487792969,283.5912780761719,284.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4063027720112586e-06,1.758903461247796e-12,1.4063010667086928e-06,-3.21792049362557e-06,0.0,0.0,0.0,-7.921276846900582e-06,60.0,0.0056833177804946,-0.0,-1.3482681496864576e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,1.3197870885051088e-07,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916015625,0.0,0.0,1.3897998485390417e-07,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.393798828125,0.0,0.0,1.0265019767530249e-07,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,1.3897994222134002e-07,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.0,6.592606496269582e-07,285.388671875,294.1499938964844,286.299072265625,284.4334716796875,284.4987487792969,283.5912780761719,284.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4063027720112586e-06,1.758903461247796e-12,1.4063010667086928e-06,-3.21792049362557e-06,0.0,0.0,0.0,-7.921276846900582e-06,60.0,0.0056833177804946,-0.0,-1.3482681496864576e-13,0.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.050000000745058,-3.969226725075714e-09,297.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.0,0.050000000745058,-4.179788515301652e-09,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.0,0.050000000745058,-3.087179178962174e-09,297.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.050000000745058,-4.179787183034023e-09,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.050000000745058,-1.98270999618444e-08,285.388671875,291.1499938964844,286.45001220703125,284.5386047363281,284.4987487792969,283.5912780761719,284.3615417480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.229293182334004e-08,-5.2878789671625965e-14,-4.229287853263487e-08,9.67772351145868e-08,0.0,0.0,0.0,2.3822940420359373e-07,60.0,0.0012438372941687,-0.0,-1.2194959658235756e-16,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.050000000745058,-3.969226725075714e-09,297.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3916015625,0.0,0.050000000745058,-4.179788515301652e-09,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.0,0.050000000745058,-3.087179178962174e-09,297.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.050000000745058,-4.179787183034023e-09,298.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3923034667969,0.0,0.050000000745058,-1.98270999618444e-08,285.388671875,291.1499938964844,286.45001220703125,284.5386047363281,284.4987487792969,283.5912780761719,284.3615417480469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.229293182334004e-08,-5.2878789671625965e-14,-4.229287853263487e-08,9.67772351145868e-08,0.0,0.0,0.0,2.3822940420359373e-07,60.0,0.0012438372941687,-0.0,-1.2194959658235756e-16,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38037109375,0.634124755859375,0.050000000745058,0.0408409722149372,297.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802490234375,0.634124755859375,0.050000000745058,0.0430075116455554,298.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807067871094,0.634124755859375,0.050000000745058,0.0317652039229869,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3801574707031,0.634124755859375,0.050000000745058,0.0430075079202652,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38037109375,0.634124755859375,0.050000000745058,0.2040090858936309,285.3807983398437,291.1499938964844,286.5262756347656,284.5895690917969,293.52691650390625,295.0950927734375,284.51922607421875,1.0,0.1097138002514839,0.0644279420375824,0.0644279420375824,1.0,1.0,-0.4354097545146942,0.000127175313537,0.4352825582027435,-0.1326559633016586,0.0,0.0,0.0,10.177124977111816,60.0,1265.865478515625,-0.0,12.278925895690918,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6313257217407227,0.050000000745058,0.0452363453805446,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6313257217407227,0.050000000745058,0.0476360507309436,298.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6313257217407227,0.050000000745058,0.0351838245987892,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6313257217407227,0.050000000745058,0.0476360507309436,298.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6313257217407227,0.050000000745058,0.2259649187326431,286.12841796875,291.1499938964844,286.6034240722656,284.6410522460937,294.6781005859375,297.9951477050781,285.81201171875,1.0,0.121093064546585,0.1288558840751648,0.1288558840751648,1.0,1.0,-0.4819984436035156,0.007065369747579,0.4749330878257751,-0.1368586272001266,0.0,0.0,0.0,12.502971649169922,60.0,2574.186767578125,-0.0,16.68124771118164,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0456809550523757,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0481042452156543,298.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0355296321213245,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0481042452156543,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.2281858175992965,288.3890686035156,291.1499938964844,286.76031494140625,284.74542236328125,294.7202453613281,298.112060546875,287.8033447265625,1.0,0.1405984461307525,0.2577117681503296,0.2577117681503296,1.0,1.0,-0.4867395758628845,0.0377691462635993,0.4489704370498657,-0.1074374541640281,0.0,0.0,0.0,20.024885177612305,60.0,2515.179443359375,-0.0,23.189682006835938,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0456809550523757,297.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0481042452156543,298.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0355296321213245,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.0481042452156543,297.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.570938766002655,0.050000000745058,0.2281858175992965,288.3890686035156,291.1499938964844,286.76031494140625,284.74542236328125,294.7202453613281,298.112060546875,287.8033447265625,1.0,0.1405984461307525,0.2577117681503296,0.2577117681503296,1.0,1.0,-0.4867395758628845,0.0377691462635993,0.4489704370498657,-0.1074374541640281,0.0,0.0,0.0,20.024885177612305,60.0,2515.179443359375,-0.0,23.189682006835938,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884704589844,0.54918372631073,0.050000000745058,0.0458183325827121,297.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884704589844,0.54918372631073,0.050000000745058,0.0482489094138145,298.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884704589844,0.54918372631073,0.050000000745058,0.035636480897665,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884704589844,0.54918372631073,0.050000000745058,0.0482489094138145,297.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884704589844,0.54918372631073,0.050000000745058,0.2288720607757568,289.1628723144531,291.1499938964844,286.8399353027344,284.7982177734375,294.7492370605469,298.1190185546875,288.52252197265625,1.0,0.1490016132593155,0.322139710187912,0.322139710187912,1.0,1.0,-0.4882034957408905,0.0605040416121482,0.4276994466781616,-0.0851637125015258,0.0,0.0,0.0,23.69867706298828,60.0,2290.7802734375,-0.0,26.342262268066406,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7872314453125,0.5323779582977295,0.050000000745058,0.0459499172866344,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7872314453125,0.5323779582977295,0.050000000745058,0.0483874790370464,298.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7872314453125,0.5323779582977295,0.050000000745058,0.0357388257980346,297.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7872314453125,0.5323779582977295,0.050000000745058,0.0483874790370464,297.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7872314453125,0.5323779582977295,0.050000000745058,0.2295293658971786,289.85406494140625,291.1499938964844,286.9203186035156,284.8514404296875,294.78277587890625,298.1370544433594,289.18414306640625,1.0,0.1565616130828857,0.4577117562294006,0.4577117562294006,0.998066782951355,1.0,-0.4896059930324554,0.1232839301228523,0.3663220703601837,-0.0230065453797578,0.0,0.0,0.0,27.225400924682617,60.0,2073.763671875,-0.0,29.372970581054688,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0461892932653427,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0486395508050918,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0359250083565712,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0486395508050918,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.2307250946760177,291.0302734375,291.1499938964844,287.083251953125,284.9588623046875,293.6716613769531,298.1924743652344,290.2499694824219,1.0,0.1693834066390991,0.7288559079170227,0.7288559079170227,0.9942002892494202,1.0,-0.492156445980072,0.2041896432638168,0.287966787815094,0.0569327361881732,0.0,0.0,0.0,33.63695526123047,60.0,1424.67236328125,-0.0,34.93809127807617,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0461892932653427,297.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0486395508050918,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0359250083565712,297.69775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.0486395508050918,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.5095541477203369,0.050000000745058,0.2307250946760177,291.0302734375,291.1499938964844,287.083251953125,284.9588623046875,293.6716613769531,298.1924743652344,290.2499694824219,1.0,0.1693834066390991,0.7288559079170227,0.7288559079170227,0.9942002892494202,1.0,-0.492156445980072,0.2041896432638168,0.287966787815094,0.0569327361881732,0.0,0.0,0.0,33.63695526123047,60.0,1424.67236328125,-0.0,34.93809127807617,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.4994854629039764,0.050000000745058,0.0463295169174671,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.4994854629039764,0.050000000745058,0.0487872101366519,298.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.4994854629039764,0.050000000745058,0.0360340662300586,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.4994854629039764,0.050000000745058,0.0487872101366519,297.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.4994854629039764,0.050000000745058,0.2314255237579345,291.5462646484375,291.1499938964844,287.193603515625,285.0312805175781,293.4535217285156,298.22711181640625,290.71533203125,1.0,0.1764383763074875,0.9100338220596312,0.9100338220596312,0.9916167259216307,1.0,-0.4936505854129791,0.214173138141632,0.279477447271347,0.0665126591920852,0.0,0.0,0.0,37.3878173828125,60.0,1084.2972412109375,-0.0,38.231842041015625,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.4954536557197571,0.050000000745058,0.0463931895792484,297.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.4954536557197571,0.050000000745058,0.048854261636734,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.4954536557197571,0.050000000745058,0.0360835902392864,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.4954536557197571,0.050000000745058,0.048854261636734,297.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.4954536557197571,0.050000000745058,0.2317435890436172,291.768310546875,291.1499938964844,287.2488098144531,285.0674133300781,293.43634033203125,298.23150634765625,290.9301147460937,1.0,0.1795436143875122,1.0,1.0,0.9903337955474854,1.0,-0.4943290948867798,0.2159290164709091,0.2784000635147095,0.0680973902344703,0.0,0.0,0.0,39.09069442749024,60.0,976.2097778320312,-0.0,39.73447036743164,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0465619340538978,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0490319579839706,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0362148359417915,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0490319579839706,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.2325864881277084,292.3798522949219,290.6499938964844,287.4167175292969,285.1768493652344,293.5053100585937,298.2450561523437,291.5182800292969,1.0,0.1875055432319641,1.0,1.0,0.9899575114250184,1.0,-0.496127188205719,0.2167975604534149,0.2793296277523041,0.0685294494032859,0.0,0.0,0.0,43.60307312011719,48.0,757.9027099609375,-0.0,43.73677062988281,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0465619340538978,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0490319579839706,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0362148359417915,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.0490319579839706,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3517761230469,0.4857781827449798,0.050000000745058,0.2325864881277084,292.3798522949219,290.6499938964844,287.4167175292969,285.1768493652344,293.5053100585937,298.2450561523437,291.5182800292969,1.0,0.1875055432319641,1.0,1.0,0.9899575114250184,1.0,-0.496127188205719,0.2167975604534149,0.2793296277523041,0.0685294494032859,0.0,0.0,0.0,43.60307312011719,48.0,757.9027099609375,-0.0,43.73677062988281,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0466040521860122,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0490763075649738,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0362475961446762,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0490763075649738,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.2327968776226043,292.890869140625,290.1499938964844,287.5867004394531,285.28692626953125,293.590087890625,298.263671875,292.0029602050781,1.0,0.1889507621526718,1.0,1.0,0.9895811676979064,1.0,-0.4965763092041015,0.2169932574033737,0.279583066701889,0.0686204731464386,0.0,0.0,0.0,44.72942733764648,36.0,603.9630737304688,-0.0,44.74020385742188,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0466040521860122,297.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0490763075649738,298.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0362475961446762,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.0490763075649738,297.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8679504394531,0.4834932088851928,0.050000000745058,0.2327968776226043,292.890869140625,290.1499938964844,287.5867004394531,285.28692626953125,293.590087890625,298.263671875,292.0029602050781,1.0,0.1889507621526718,1.0,1.0,0.9895811676979064,1.0,-0.4965763092041015,0.2169932574033737,0.279583066701889,0.0686204731464386,0.0,0.0,0.0,44.72942733764648,36.0,603.9630737304688,-0.0,44.74020385742188,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.4847066402435303,0.050000000745058,0.0465816222131252,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.4847066402435303,0.050000000745058,0.0490526929497718,298.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.4847066402435303,0.050000000745058,0.0362301506102085,297.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.4847066402435303,0.050000000745058,0.0490526929497718,297.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.4847066402435303,0.050000000745058,0.232684850692749,293.1080322265625,290.1499938964844,287.6723937988281,285.3421325683594,293.6333923339844,298.2743225097656,292.2086486816406,1.0,0.1877583712339401,1.0,1.0,0.9893929958343506,1.0,-0.4963374435901642,0.2168938517570495,0.2794435918331146,0.0685802772641182,0.0,0.0,0.0,44.12973785400391,36.0,540.934326171875,-0.0,44.20574951171875,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
