time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204960,298.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.28448486328125,0.4872081279754638,0.050000000745058,0.0465358681976795,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28448486328125,0.4872081279754638,0.050000000745058,0.0490045100450515,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28448486328125,0.4872081279754638,0.050000000745058,0.0361945629119873,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28448486328125,0.4872081279754638,0.050000000745058,0.0490045100450515,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.28448486328125,0.4872081279754638,0.050000000745058,0.2324562966823578,293.302978515625,289.6499938964844,287.7585144042969,285.3973999023437,293.67449951171875,298.2856140136719,292.3934936523437,1.0,0.1854796111583709,1.0,1.0,0.9778467416763306,1.0,-0.4958499670028686,0.2168544381856918,0.2789955139160156,0.0686595290899276,0.0,0.0,0.0,42.90623092651367,25.0,485.400146484375,-0.0,43.11689376831055,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863952636719,0.4942038357257843,0.050000000745058,0.0464137978851795,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863952636719,0.4942038357257843,0.050000000745058,0.0488759651780128,298.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863952636719,0.4942038357257843,0.050000000745058,0.0360996201634407,297.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863952636719,0.4942038357257843,0.050000000745058,0.0488759651780128,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5863952636719,0.4942038357257843,0.050000000745058,0.2318465411663055,293.60174560546875,289.6499938964844,287.91229248046875,285.4955444335937,293.74578857421875,298.306640625,292.677001953125,1.0,0.1794539839029312,1.0,1.0,0.9573534727096558,1.0,-0.4945493638515472,0.2166575044393539,0.2778918445110321,0.0687784478068351,0.0,0.0,0.0,39.64206314086914,25.0,402.5100708007813,-0.0,40.22207260131836,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.4953377842903137,0.050000000745058,0.04639508202672,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.4953377842903137,0.050000000745058,0.0488562546670436,298.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.4953377842903137,0.050000000745058,0.0360850617289543,297.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.4953377842903137,0.050000000745058,0.0488562546670436,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.62078857421875,0.4953377842903137,0.050000000745058,0.2317530363798141,293.63580322265625,289.1499938964844,287.931884765625,285.50799560546875,293.7548217773437,298.30938720703125,292.7093811035156,1.0,0.1785172671079635,1.0,1.0,0.9547542333602904,1.0,-0.4943498969078064,0.2166217416524887,0.2777281403541565,0.0687911361455917,0.0,0.0,0.0,39.14151382446289,25.0,393.3381042480469,-0.0,39.77946090698242,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.5003809928894043,0.1803591549396515,0.0463159643113613,297.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.5003809928894043,0.050000000745058,0.0487729422748088,298.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.5003809928894043,0.050000000745058,0.0360235273838043,297.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.5003809928894043,0.050000000745058,0.0487729422748088,297.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8097839355469,0.5003809928894043,0.050000000745058,0.2313578426837921,293.82293701171875,289.1499938964844,288.0484313964844,285.58184814453125,293.8083801269531,298.3258056640625,292.8875427246094,1.0,0.1747885942459106,1.0,1.0,0.939323902130127,1.0,-0.4935067594051361,0.2165762484073639,0.2769304811954498,0.0689480230212211,0.0,0.0,0.0,37.02595901489258,25.0,344.4637451171875,-0.0,37.91262435913086,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9261779785156,0.7550853490829468,0.1840890794992447,0.1330220252275467,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8988952636719,0.5168973803520203,0.050000000745058,0.0485475473105907,298.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8988952636719,0.5168973803520203,0.050000000745058,0.0358570516109466,297.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8988952636719,0.5168973803520203,0.050000000745058,0.0485475473105907,297.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8988952636719,0.5168973803520203,0.050000000745058,0.2302886694669723,293.9166564941406,288.6499938964844,288.10650634765625,285.61846923828125,293.8451232910156,298.3274230957031,292.9853515625,1.0,0.1744374185800552,1.0,1.0,0.9316617250442504,1.0,-0.5954911708831787,0.2602685689926147,0.3352225720882416,0.0891761407256126,0.0,0.0,0.0,32.11334991455078,28.0,349.6499938964844,-0.0,44.52799224853516,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.2507629394531,0.8611266613006592,0.1900889277458191,0.1697179079055786,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.5494562983512878,0.050000000745058,0.0482459254562854,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493896484375,0.8299261927604675,0.17023865878582,0.117587149143219,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.5494562983512878,0.050000000745058,0.0482459254562854,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.5494562983512878,0.050000000745058,0.2288578897714615,294.2427062988281,288.1499938964844,288.2821044921875,285.72857666015625,293.7374572753906,298.23809814453125,293.28057861328125,1.0,0.1759871244430542,1.0,1.0,0.7376741766929626,1.0,-0.7352162599563599,0.3338185250759125,0.4013977646827698,0.136653646826744,0.0,0.0,0.0,25.75226593017578,25.0,294.777587890625,-0.0,54.77579498291016,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25,297.1499938964844,293.1499938964844,0.0,-0.0,293.2507629394531,0.8611266613006592,0.1900889277458191,0.1697179079055786,297.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.5494562983512878,0.050000000745058,0.0482459254562854,298.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2493896484375,0.8299261927604675,0.17023865878582,0.117587149143219,297.74725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.5494562983512878,0.050000000745058,0.0482459254562854,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.5494562983512878,0.050000000745058,0.2288578897714615,294.2427062988281,288.1499938964844,288.2821044921875,285.72857666015625,293.7374572753906,298.23809814453125,293.28057861328125,1.0,0.1759871244430542,1.0,1.0,0.7376741766929626,1.0,-0.7352162599563599,0.3338185250759125,0.4013977646827698,0.136653646826744,0.0,0.0,0.0,25.75226593017578,25.0,294.777587890625,-0.0,54.77579498291016,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3217468261719,0.8839967846870422,0.2011842727661132,0.178810253739357,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32781982421875,0.5551564693450928,0.050000000745058,0.0482049062848091,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.8489131927490234,0.1773455291986465,0.1231364831328392,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.32781982421875,0.5551564693450928,0.050000000745058,0.0482049062848091,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32781982421875,0.5551564693450928,0.050000000745058,0.2286633253097534,294.32452392578125,287.6499938964844,288.4584655761719,285.8381042480469,292.91070556640625,298.1513366699219,293.3038330078125,1.0,0.1760083884000778,1.0,1.0,0.5436866879463196,1.0,-0.7524577379226685,0.415249228477478,0.337208479642868,0.2146840989589691,0.0,0.0,0.0,24.893028259277344,25.0,-38.362430572509766,-0.0,56.07501983642578,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3217468261719,0.8839967846870422,0.2011842727661132,0.178810253739357,297.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32781982421875,0.5551564693450928,0.050000000745058,0.0482049062848091,298.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.322265625,0.8489131927490234,0.1773455291986465,0.1231364831328392,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.32781982421875,0.5551564693450928,0.050000000745058,0.0482049062848091,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32781982421875,0.5551564693450928,0.050000000745058,0.2286633253097534,294.32452392578125,287.6499938964844,288.4584655761719,285.8381042480469,292.91070556640625,298.1513366699219,293.3038330078125,1.0,0.1760083884000778,1.0,1.0,0.5436866879463196,1.0,-0.7524577379226685,0.415249228477478,0.337208479642868,0.2146840989589691,0.0,0.0,0.0,24.893028259277344,25.0,-38.362430572509766,-0.0,56.07501983642578,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1723022460937,0.8681202530860901,0.2093546986579895,0.0848832875490188,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082214355469,0.7074382901191711,0.050000000745058,0.0476226098835468,298.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1720886230469,0.8681202530860901,0.1825953274965286,0.0660203322768211,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2082214355469,0.7074382901191711,0.050000000745058,0.0476226098835468,297.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1713562011719,0.9682261347770692,0.1529362797737121,0.5745128393173218,294.1640625,287.6499938964844,288.5468444824219,285.8925476074219,291.9961853027344,298.048583984375,293.0856628417969,1.0,0.1803674697875976,1.0,1.0,0.4466928839683532,1.0,-0.9822466373443604,0.6371152400970459,0.3451313972473144,0.392796903848648,0.0,0.0,0.0,12.650819778442385,25.0,-441.5873107910156,-0.0,75.20591735839844,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777099609375,0.8973428606987,0.2197012454271316,0.1042667552828788,297.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8557434082031,0.6809620261192322,0.050000000745058,0.0476693920791149,298.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7777099609375,0.8973428606987,0.1894268244504928,0.0810963660478591,297.7553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8557434082031,0.6809620261192322,0.050000000745058,0.0476693920791149,297.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7746887207031,0.908918023109436,0.1548801809549331,0.540259838104248,293.76336669921875,287.1499938964844,288.6352844238281,285.9467468261719,291.0261535644531,298.156494140625,292.6443176269531,1.0,0.1828807294368744,1.0,1.0,0.3573543131351471,1.0,-0.985220432281494,0.7495494484901428,0.2356709986925125,0.5050360560417175,0.0,0.0,0.0,13.910197257995604,45.0,-878.1309204101562,-0.0,77.72579956054688,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.8958669900894165,0.2322932630777359,0.1032008007168769,297.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8450622558594,0.958612024784088,0.1423296779394149,0.1303760856389999,298.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8605651855469,0.8958669900894165,0.1979233771562576,0.0802672877907753,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96612548828125,0.6822763681411743,0.050000000745058,0.0476664006710052,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8564147949219,0.8958669900894165,0.1581018269062042,0.5155093669891357,292.8343811035156,287.1499938964844,288.78424072265625,286.037353515625,289.7110900878906,298.2344970703125,291.6951599121094,1.0,0.1946308314800262,1.0,1.0,0.2070149481296539,1.0,-1.0558350086212158,0.958489716053009,0.0973452553153038,0.700868546962738,0.0,0.0,0.0,14.763949394226074,45.0,-1380.122314453125,-0.0,93.28502655029295,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.668701171875,0.8951759338378906,0.2342824637889862,0.102705493569374,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.9669270515441896,0.1418894380331039,0.1333609521389007,298.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.668701171875,0.8951759338378906,0.1992650628089904,0.0798820480704307,297.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7629089355469,0.7595181465148926,0.1379738748073578,0.0657941699028015,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6682434082031,0.8951759338378906,0.1586441695690155,0.5130351781845093,292.6444702148437,286.6499938964844,288.81231689453125,286.0543212890625,289.5575256347656,298.22784423828125,291.5092163085937,1.0,0.1975668221712112,1.0,1.0,0.1786771565675735,1.0,-1.073778510093689,0.9938977360725404,0.0798807889223098,0.7315523624420166,0.0,0.0,0.0,14.950032234191896,65.0,-1420.8123779296875,-0.0,97.8640594482422,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.905780017375946,0.2450903803110122,0.1105264797806739,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5200500488281,0.952580988407135,0.1395420283079147,0.1328919380903244,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.905780017375946,0.2063614130020141,0.0859650373458862,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.941521406173706,0.134776085615158,0.1287956088781356,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.905780017375946,0.1610467731952667,0.5521026253700256,291.5073547363281,286.1499938964844,288.9892272949219,286.1605834960937,288.9811096191406,298.14434814453125,290.417236328125,1.0,0.2209161221981048,1.0,1.0,0.0,1.0,-1.212402105331421,1.2123994827270508,2.5782990178413456e-06,0.9227377772331238,0.0,0.0,0.0,17.386371612548828,85.0,-1397.5645751953125,-0.0,137.4984130859375,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.905780017375946,0.2450903803110122,0.1105264797806739,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5200500488281,0.952580988407135,0.1395420283079147,0.1328919380903244,298.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.905780017375946,0.2063614130020141,0.0859650373458862,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5218811035156,0.941521406173706,0.134776085615158,0.1287956088781356,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5293884277344,0.905780017375946,0.1610467731952667,0.5521026253700256,291.5073547363281,286.1499938964844,288.9892272949219,286.1605834960937,288.9811096191406,298.14434814453125,290.417236328125,1.0,0.2209161221981048,1.0,1.0,0.0,1.0,-1.212402105331421,1.2123994827270508,2.5782990178413456e-06,0.9227377772331238,0.0,0.0,0.0,17.386371612548828,85.0,-1397.5645751953125,-0.0,137.4984130859375,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.9107308983802797,0.2526150643825531,0.1141779944300651,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90802001953125,0.9420663714408876,0.1379969716072082,0.1312743425369262,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.9107308983802797,0.2105093300342559,0.0888051018118858,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091796875,0.9257518649101256,0.1314999908208847,0.1254769414663314,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051818847656,0.9843043088912964,0.1593065857887268,0.7093248963356018,290.8994140625,286.1462097167969,289.16583251953125,286.2652893066406,289.15875244140625,298.0489196777344,289.8647766113281,1.0,0.2523317039012909,1.0,1.0,0.0,1.0,-1.4027032852172852,1.4027016162872314,1.6397009403590346e-06,1.0746831893920898,0.0,0.0,0.0,20.645809173583984,105.0,-857.7850952148438,-0.0,206.7140045166016,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.9107308983802797,0.2526150643825531,0.1141779944300651,297.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90802001953125,0.9420663714408876,0.1379969716072082,0.1312743425369262,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.910400390625,0.9107308983802797,0.2105093300342559,0.0888051018118858,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9091796875,0.9257518649101256,0.1314999908208847,0.1254769414663314,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051818847656,0.9843043088912964,0.1593065857887268,0.7093248963356018,290.8994140625,286.1462097167969,289.16583251953125,286.2652893066406,289.15875244140625,298.0489196777344,289.8647766113281,1.0,0.2523317039012909,1.0,1.0,0.0,1.0,-1.4027032852172852,1.4027016162872314,1.6397009403590346e-06,1.0746831893920898,0.0,0.0,0.0,20.645809173583984,105.0,-857.7850952148438,-0.0,206.7140045166016,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.66326904296875,0.9772072434425354,0.2530772686004638,0.1804672181606292,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6669616699219,0.8555989861488342,0.1368626207113266,0.1303825378417968,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6630554199219,0.990656316280365,0.208916500210762,0.1472577303647995,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676330566406,0.8413166999816895,0.129609152674675,0.1237203180789947,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654663085937,0.895417332649231,0.1562898904085159,0.7078284621238708,290.66217041015625,286.1118469238281,289.3090209960937,286.3491516113281,289.3026428222656,297.9951171875,289.648193359375,1.0,0.2819004952907562,1.0,1.0,0.0,1.0,-1.5483123064041138,1.5483102798461914,1.966788886420545e-06,1.1901568174362185,0.0,0.0,0.0,27.991025924682617,105.0,-499.7085571289063,-0.0,285.3421936035156,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6312561035156,0.9899348616600036,0.2516896724700928,0.2067156136035919,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6349792480469,0.8310241103172302,0.1366091817617416,0.1302280873060226,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6316223144531,0.9623952507972716,0.2075307369232177,0.1466185301542282,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6355285644531,0.8172301054000854,0.129224345088005,0.1234254539012909,297.5806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6337585449219,0.8672787547111511,0.1557422578334808,0.7054917812347412,290.6310119628906,286.1039733886719,289.341796875,286.3681945800781,289.3355407714844,297.9601135253906,289.620361328125,1.0,0.2888385653495788,1.0,1.0,0.0,1.0,-1.5751641988754272,1.5751621723175049,2.0321117517596576e-06,1.212121605873108,0.0,0.0,0.0,30.80432510375977,123.0,-430.5390930175781,-0.0,305.4769897460937,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848388671875,0.9074069857597352,0.2468853145837783,0.2246869951486587,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5863647460937,0.744486927986145,0.1359068304300308,0.1300870776176452,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.585205078125,0.8517192006111145,0.2051249742507934,0.1449168622493744,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5865783691406,0.7315623760223389,0.1282266974449157,0.1229649037122726,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5859375,0.7764848470687866,0.1544061005115509,0.7014322876930237,290.5849304199219,286.0829162597656,289.429443359375,286.4189147949219,289.4233093261719,297.859619140625,289.58135986328125,1.0,0.3055689930915832,1.0,1.0,0.0,1.0,-1.5891894102096558,1.5891873836517334,2.0675618088716874e-06,1.2242861986160278,0.0,0.0,0.0,44.05254364013672,123.0,-265.4134216308594,-0.0,348.0417175292969,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749816894531,0.8405294418334961,0.2453877031803131,0.2224874049425125,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.692973256111145,0.1353401243686676,0.1300482302904129,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749816894531,0.7922831773757935,0.2041535973548889,0.1441812962293625,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57501220703125,0.6787217259407043,0.1274176239967346,0.1226745471358299,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5749816894531,0.7229886054992676,0.1533784717321396,0.6988010406494141,290.5749816894531,286.0619506835937,289.5168762207031,286.4690856933594,289.5107116699219,297.79864501953125,289.57550048828125,1.0,0.3205902278423309,1.0,1.0,0.0,1.0,-1.5821045637130735,1.5821025371551514,2.050120883723139e-06,1.218597173690796,0.0,0.0,0.0,58.5555419921875,111.0,-138.49429321289062,-0.0,383.51702880859375,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6195983886719,0.7965438365936279,0.2478513717651367,0.2238950878381729,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6175842285156,0.6523640155792236,0.1349357515573501,0.1301038712263107,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6190795898437,0.7483959794044495,0.2047733962535858,0.1445610225200653,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6173095703125,0.6393070220947266,0.1265600174665451,0.122294396162033,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180725097656,0.680110514163971,0.1523771435022354,0.6959303021430969,290.61944580078125,286.02020263671875,289.6907958984375,286.5677490234375,289.6846618652344,297.74591064453125,289.6255798339844,1.0,0.3373125493526459,1.0,1.0,0.0,1.0,-1.5804071426391602,1.5804051160812378,2.045880137302447e-06,1.2171669006347656,0.0,0.0,0.0,75.62080383300781,99.0,28.273622512817383,-0.0,428.5283203125,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6195983886719,0.7965438365936279,0.2478513717651367,0.2238950878381729,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6175842285156,0.6523640155792236,0.1349357515573501,0.1301038712263107,297.6397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6190795898437,0.7483959794044495,0.2047733962535858,0.1445610225200653,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6173095703125,0.6393070220947266,0.1265600174665451,0.122294396162033,297.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6180725097656,0.680110514163971,0.1523771435022354,0.6959303021430969,290.61944580078125,286.02020263671875,289.6907958984375,286.5677490234375,289.6846618652344,297.74591064453125,289.6255798339844,1.0,0.3373125493526459,1.0,1.0,0.0,1.0,-1.5804071426391602,1.5804051160812378,2.045880137302447e-06,1.2171669006347656,0.0,0.0,0.0,75.62080383300781,99.0,28.273622512817383,-0.0,428.5283203125,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201232910156,0.787273645401001,0.2534062564373016,0.2286077737808227,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7168884277344,0.6415854096412659,0.1354441195726394,0.1306445151567459,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71929931640625,0.7382262945175171,0.2072626203298568,0.1462263464927673,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7164001464844,0.6285221576690674,0.1266151219606399,0.1224073469638824,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.6673498153686523,0.1525636613368988,0.6967736482620239,290.7198486328125,285.97882080078125,289.86328125,286.6639404296875,289.85723876953125,297.7239990234375,289.72918701171875,1.0,0.3449885845184326,1.0,1.0,0.0,1.0,-1.5898568630218506,1.5898548364639282,2.0689481061708648e-06,1.2245920896530151,0.0,0.0,0.0,82.5923843383789,87.0,122.31966400146484,-0.0,452.6775512695313,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7201232910156,0.787273645401001,0.2534062564373016,0.2286077737808227,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7168884277344,0.6415854096412659,0.1354441195726394,0.1306445151567459,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.71929931640625,0.7382262945175171,0.2072626203298568,0.1462263464927673,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7164001464844,0.6285221576690674,0.1266151219606399,0.1224073469638824,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7176818847656,0.6673498153686523,0.1525636613368988,0.6967736482620239,290.7198486328125,285.97882080078125,289.86328125,286.6639404296875,289.85723876953125,297.7239990234375,289.72918701171875,1.0,0.3449885845184326,1.0,1.0,0.0,1.0,-1.5898568630218506,1.5898548364639282,2.0689481061708648e-06,1.2245920896530151,0.0,0.0,0.0,82.5923843383789,87.0,122.31966400146484,-0.0,452.6775512695313,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526306152344,0.7943271994590759,0.2602882385253906,0.2345201671123504,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8486633300781,0.6432491540908813,0.1366631984710693,0.1316364556550979,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515930175781,0.7419046759605408,0.2107499986886978,0.148505225777626,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8480529785156,0.6295115947723389,0.127376303076744,0.1229677200317382,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.6687710881233215,0.153653085231781,0.7007051706314087,290.85223388671875,285.9378356933594,290.0340576171875,286.7574462890625,290.02813720703125,297.7085876464844,289.86328125,1.0,0.3468003571033478,1.0,1.0,0.0,1.0,-1.606271743774414,1.606269598007202,2.10947155210306e-06,1.2375431060791016,0.0,0.0,0.0,82.8590087890625,75.0,174.894775390625,-0.0,462.8940124511719,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526306152344,0.7943271994590759,0.2602882385253906,0.2345201671123504,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8486633300781,0.6432491540908813,0.1366631984710693,0.1316364556550979,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515930175781,0.7419046759605408,0.2107499986886978,0.148505225777626,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8480529785156,0.6295115947723389,0.127376303076744,0.1229677200317382,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.6687710881233215,0.153653085231781,0.7007051706314087,290.85223388671875,285.9378356933594,290.0340576171875,286.7574462890625,290.02813720703125,297.7085876464844,289.86328125,1.0,0.3468003571033478,1.0,1.0,0.0,1.0,-1.606271743774414,1.606269598007202,2.10947155210306e-06,1.2375431060791016,0.0,0.0,0.0,82.8590087890625,75.0,174.894775390625,-0.0,462.8940124511719,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95428466796875,0.8053945899009705,0.2654603123664856,0.2389372587203979,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499816894531,0.6492689847946167,0.1378119587898254,0.132530003786087,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9531555175781,0.7498313784599304,0.2135033309459686,0.1502759307622909,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9493408203125,0.6347718834877014,0.128208041191101,0.123562678694725,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9509582519531,0.6752667427062988,0.154777243733406,0.7047598958015442,290.95379638671875,285.9100036621094,290.1499938964844,286.81988525390625,290.1441955566406,297.7037048339844,289.9654846191406,1.0,0.3457759618759155,1.0,1.0,0.0,1.0,-1.6203542947769165,1.6203521490097046,2.144642849088996e-06,1.2486605644226074,0.0,0.0,0.0,80.3750991821289,75.0,196.3557281494141,-0.0,464.3069458007813,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0028076171875,0.8117334842681885,0.267925351858139,0.2410347908735275,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984130859375,0.6532285809516907,0.138407364487648,0.1329886764287948,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00164794921875,0.7547922134399414,0.2148386090993881,0.1511287987232208,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.99774169921875,0.6382757425308228,0.1286570578813552,0.1238834708929061,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.6795492172241211,0.1553718596696853,0.7069085836410522,291.0023193359375,285.8973083496094,290.202880859375,286.8480834960937,290.1971130371094,297.7025451660156,290.01416015625,1.0,0.3448536098003387,1.0,1.0,0.0,1.0,-1.6274113655090332,1.6274092197418213,2.1624064174829982e-06,1.2542316913604736,0.0,0.0,0.0,78.69947052001953,63.0,203.4942169189453,-0.0,463.8179016113281,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0816650390625,0.8229897022247314,0.2719436287879944,0.2444448471069336,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0771484375,0.6611043214797974,0.1394288539886474,0.1337725222110748,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804748535156,0.7644293308258057,0.2170363068580627,0.1525263339281082,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0764465332031,0.6452897787094116,0.1294444501399994,0.1244469881057739,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0781555175781,0.6879863142967224,0.1564011871814727,0.7106343507766724,291.08111572265625,285.87725830078125,290.2864685058594,286.8922119140625,290.28076171875,297.7017822265625,290.0931701660156,1.0,0.3429203331470489,1.0,1.0,0.0,1.0,-1.6392734050750732,1.6392711400985718,2.1924713564658305e-06,1.2635945081710815,0.0,0.0,0.0,75.4827880859375,63.0,212.18052673339844,-0.0,461.85107421875,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1620178222656,0.8361079692840576,0.276069164276123,0.2479371428489685,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.671044111251831,0.1405304372310638,0.1346160322427749,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1607971191406,0.776349663734436,0.2193115055561065,0.1539670675992965,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567077636719,0.6542481184005737,0.1303101629018783,0.1250685304403305,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.158447265625,0.6984272003173828,0.1575182676315307,0.7146865725517273,291.16143798828125,285.8573303222656,290.36944580078125,286.9355773925781,290.3638610839844,297.7021789550781,290.173583984375,1.0,0.340514987707138,1.0,1.0,0.0,1.0,-1.651819348335266,1.6518170833587646,2.2245505988394143e-06,1.2734944820404053,0.0,0.0,0.0,71.70779418945312,51.0,218.28602600097656,-0.0,458.6669921875,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251953125,0.8708835244178772,0.2845915555953979,0.255131334066391,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205261230469,0.6979193687438965,0.1429297029972076,0.136452704668045,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32391357421875,0.8078272342681885,0.224044069647789,0.1569503396749496,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197631835937,0.6792730093002319,0.1322319507598877,0.1264561265707016,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.7245097756385803,0.1599601209163665,0.7235710024833679,291.32452392578125,285.8179626464844,290.53350830078125,287.0197448730469,290.528076171875,297.7054443359375,290.3366394042969,1.0,0.3346478939056396,1.0,1.0,0.0,1.0,-1.6785755157470703,1.6785732507705688,2.293927764185355e-06,1.2945960760116575,0.0,0.0,0.0,62.907527923583984,39.0,225.04571533203125,-0.0,449.4940185546875,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3251953125,0.8708835244178772,0.2845915555953979,0.255131334066391,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3205261230469,0.6979193687438965,0.1429297029972076,0.136452704668045,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32391357421875,0.8078272342681885,0.224044069647789,0.1569503396749496,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197631835937,0.6792730093002319,0.1322319507598877,0.1264561265707016,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3215026855469,0.7245097756385803,0.1599601209163665,0.7235710024833679,291.32452392578125,285.8179626464844,290.53350830078125,287.0197448730469,290.528076171875,297.7054443359375,290.3366394042969,1.0,0.3346478939056396,1.0,1.0,0.0,1.0,-1.6785755157470703,1.6785732507705688,2.293927764185355e-06,1.2945960760116575,0.0,0.0,0.0,62.907527923583984,39.0,225.04571533203125,-0.0,449.4940185546875,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.923884391784668,0.2934174537658691,0.2625645399093628,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.7338863015174866,0.1455357670783996,0.1384513527154922,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48797607421875,0.8492273092269897,0.2289610654115677,0.1600376516580581,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838256835937,0.7161341905593872,0.134352445602417,0.1279982328414917,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4855651855469,0.7600378394126892,0.1626118272542953,0.7332525253295898,291.48858642578125,285.7792358398437,290.6947937011719,287.1003723144531,290.6895446777344,297.7110595703125,290.50048828125,1.0,0.3278110325336456,1.0,1.0,0.0,1.0,-1.707081317901611,1.7070789337158203,2.36928053709562e-06,1.317057967185974,0.0,0.0,0.0,52.937042236328125,27.0,227.08364868164065,-0.0,437.5630187988281,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4892578125,0.923884391784668,0.2934174537658691,0.2625645399093628,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845886230469,0.7338863015174866,0.1455357670783996,0.1384513527154922,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48797607421875,0.8492273092269897,0.2289610654115677,0.1600376516580581,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4838256835937,0.7161341905593872,0.134352445602417,0.1279982328414917,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4855651855469,0.7600378394126892,0.1626118272542953,0.7332525253295898,291.48858642578125,285.7792358398437,290.6947937011719,287.1003723144531,290.6895446777344,297.7110595703125,290.50048828125,1.0,0.3278110325336456,1.0,1.0,0.0,1.0,-1.707081317901611,1.7070789337158203,2.36928053709562e-06,1.317057967185974,0.0,0.0,0.0,52.937042236328125,27.0,227.08364868164065,-0.0,437.5630187988281,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
