time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207060,297.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.9660828113555908,0.2984277904033661,0.2667795717716217,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5753479003906,0.7606961727142334,0.1470534950494766,0.1396176815032959,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5787048339844,0.8824050426483154,0.2317510992288589,0.1617858558893203,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745849609375,0.7414474487304688,0.135597214102745,0.1289079636335373,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5763244628906,0.7893504500389099,0.1641527265310287,0.7388906478881836,291.57928466796875,285.7580871582031,290.782958984375,287.1435241699219,290.77783203125,297.7149353027344,290.5910339355469,1.0,0.3237415254116058,1.0,1.0,0.0,1.0,-1.7235029935836792,1.7235004901885986,2.413362153674825e-06,1.3299881219863892,0.0,0.0,0.0,47.04868316650391,27.0,226.90724182128903,-0.0,430.0411071777344,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6524658203125,0.9990022778511048,0.3025048375129699,0.2700429558753967,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6478271484375,0.7901068925857544,0.148302361369133,0.1405812352895736,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6511535644531,0.9187486171722412,0.2340158373117447,0.163205400109291,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6470642089844,0.7686803936958313,0.1366252899169922,0.1296639144420623,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.8193840980529785,0.165418192744255,0.7435383796691895,291.6517333984375,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7182922363281,290.663330078125,1.0,0.3203657269477844,1.0,1.0,0.0,1.0,-1.736526608467102,1.736524224281311,2.448728082526941e-06,1.3402824401855469,0.0,0.0,0.0,42.22641372680664,25.0,226.2901611328125,-0.0,423.5635681152344,1.0,282.547607421875,283.7297058105469,288.85028076171875,289.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,2.922840674972206e-21,1.4614204384602988e-21,1.461420337486103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.9990000128746032,0.2991239428520202,0.2550545036792755,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.8053991198539734,0.1451838463544845,0.1400114744901657,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1305236816406,0.9391469359397888,0.228913739323616,0.1626584529876709,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.200927734375,0.7827770113945007,0.133407786488533,0.128844529390335,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17022705078125,0.8332679867744446,0.1615313291549682,0.7390861511230469,287.12255859375,285.70458984375,291.0058898925781,287.2492980957031,291.0008850097656,297.6126708984375,285.9686889648437,1.0,0.3137957155704498,1.0,1.0,0.0,1.0,-1.7111560106277466,1.7111536264419556,2.380935484325164e-06,1.3208799362182615,0.9762972593307496,0.9762972593307496,0.0,39.22816848754883,25.0,10196.9384765625,-0.0,400.0233459472656,1.0,282.8550109863281,285.9621276855469,290.50341796875,291.0794372558594,293.1499938964844,293.1499938964844,283.1499938964844,2262.77685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0676958188414573,1.0,0.0,0.0,0.9870457649230956,0.9870476126670836,6.57752394772615e-08,4.264913082122803,4.264903545379639,9.794555808184668e-06,0.0,0.0,-0.0,3823.619140625,0.0,29.652462005615234,1895.29931640625,0.0,0.0,0.2514268755912781,1.0,0.0,3.0,1.0,0.0
12207240,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9990000128746032,0.2989231050014496,0.2551886439323425,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8050925731658936,0.1450697630643844,0.1399254649877548,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007385253906,0.9387339949607848,0.2287319004535675,0.1625532507896423,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.7824682593345642,0.1332955956459045,0.1287601292133331,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.8329671025276184,0.1613939851522445,0.738598644733429,287.09307861328125,285.7041015625,291.0079345703125,287.250244140625,291.0029296875,297.609619140625,285.9449157714844,1.0,0.3136959075927734,1.0,1.0,0.0,1.0,-1.710401177406311,1.71039879322052,2.37891981669236e-06,1.3202894926071167,0.9761601090431212,0.9761601090431212,0.0,39.23126602172852,25.0,10208.189453125,-0.0,399.6035461425781,1.0,282.85888671875,285.92022705078125,290.5221252441406,291.0943908691406,293.1499938964844,293.1499938964844,283.1499938964844,2295.226806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0701754167675972,1.0,0.0,0.0,0.9939035773277284,0.9939054250717164,6.66241248836741e-08,4.2650017738342285,4.2649922370910645,9.793798199098092e-06,0.0,0.0,-0.0,3824.13623046875,0.0,30.26872634887696,1895.3114013671875,0.0,0.0,0.2560852169990539,1.0,0.0,3.0,1.0,0.0
12207300,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.9990000128746032,0.2915041148662567,0.2626430094242096,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.7901086211204529,0.1409367024898529,0.1362126767635345,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.9188836216926576,0.2224483340978622,0.1581931561231613,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7675670385360718,0.1291640102863311,0.1250912249088287,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.8182418346405029,0.1562972068786621,0.7172408103942871,286.4775695800781,285.6858215332031,291.08404541015625,287.2851867675781,291.0790100097656,297.5008544921875,285.4320678710937,1.0,0.3100659847259521,1.0,1.0,0.0,1.0,-1.6796128749847412,1.6796106100082395,2.2974290914135054e-06,1.2960593700408936,0.9750619530677797,0.9750619530677797,0.0,39.68333435058594,25.0,10552.740234375,-0.0,383.6920471191406,1.0,282.9849853515625,285.0989990234375,291.1046142578125,291.6131591796875,293.1499938964844,293.1499938964844,283.1499938964844,3726.302734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1810075491666793,1.0,0.0,0.0,1.2631551027297974,1.263157844543457,1.0649872450585465e-07,4.265897274017334,4.265887260437012,9.786160262592604e-06,0.0,0.0,-0.0,3473.44677734375,0.0,62.03071975708008,1895.4334716796875,0.0,0.0,0.3190471231937408,1.0,0.0,3.0,1.0,0.0
12207360,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.9846732020378112,0.2858363091945648,0.2598418295383453,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760314941406,0.7701508402824402,0.1374815106391906,0.1327006667852401,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.8949440717697144,0.2176782339811325,0.15440134704113,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.7482450008392334,0.1255911886692047,0.1215211004018783,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.7970457673072815,0.1518222987651825,0.6961101293563843,286.2679138183594,285.66778564453125,291.15924072265625,287.3190612792969,291.1541442871094,297.4145812988281,285.2450256347656,1.0,0.3060227930545807,1.0,1.0,0.0,1.0,-1.6390379667282104,1.639035701751709,2.191856992794783e-06,1.2633960247039795,0.9770596027374268,0.9770596027374268,0.0,40.926700592041016,25.0,10799.37109375,-0.0,365.0200805664063,1.0,283.0673828125,284.8398132324219,291.4388732910156,292.0911560058594,293.1499938964844,293.1499938964844,283.1499938964844,5220.77294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139428496360779,1.0,0.0,0.0,1.4969407320022583,1.4969446659088137,1.495224211112145e-07,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3597.3134765625,0.0,103.19991302490234,1895.43701171875,0.0,138.47659301757812,0.3787794709205627,1.0,0.0,3.0,1.0,0.0
12207420,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.967016100883484,0.2815633416175842,0.2542462944984436,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7510207891464233,0.1326234936714172,0.1275564581155777,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8741626739501953,0.2117683440446853,0.1495489925146103,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7291330695152283,0.1203500032424926,0.1160481721162796,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7741246223449707,0.145147293806076,0.6631779670715332,286.03472900390625,285.68927001953125,291.3066711425781,287.3835754394531,291.301513671875,297.3209533691406,285.0214538574219,1.0,0.2978834807872772,1.0,1.0,0.0,1.0,-1.5729857683181765,1.572983741760254,2.028230710493517e-06,1.2116485834121704,0.980189561843872,0.980189561843872,0.0,41.33980178833008,25.0,11169.4189453125,-0.0,332.6258239746094,1.0,283.1352844238281,284.5460205078125,291.1522521972656,292.0800476074219,293.1499938964844,293.1499938964844,283.1499938964844,8574.8798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735504388809204,1.0,0.0,0.0,1.9241873025894165,1.924193739891052,2.470518438713043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.962158203125,0.0,218.98098754882807,1895.4371337890625,0.0,432.0938720703125,0.4826638996601105,1.0,0.0,3.0,1.0,0.0
12207480,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.967016100883484,0.2815633416175842,0.2542462944984436,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7510207891464233,0.1326234936714172,0.1275564581155777,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8741626739501953,0.2117683440446853,0.1495489925146103,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7291330695152283,0.1203500032424926,0.1160481721162796,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7741246223449707,0.145147293806076,0.6631779670715332,286.03472900390625,285.68927001953125,291.3066711425781,287.3835754394531,291.301513671875,297.3209533691406,285.0214538574219,1.0,0.2978834807872772,1.0,1.0,0.0,1.0,-1.5729857683181765,1.572983741760254,2.028230710493517e-06,1.2116485834121704,0.980189561843872,0.980189561843872,0.0,41.33980178833008,25.0,11169.4189453125,-0.0,332.6258239746094,1.0,283.1352844238281,284.5460205078125,291.1522521972656,292.0800476074219,293.1499938964844,293.1499938964844,283.1499938964844,8574.8798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735504388809204,1.0,0.0,0.0,1.9241873025894165,1.924193739891052,2.470518438713043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.962158203125,0.0,218.98098754882807,1895.4371337890625,0.0,432.0938720703125,0.4826638996601105,1.0,0.0,3.0,1.0,0.0
12207540,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.972643792629242,0.2811999022960663,0.2532588839530945,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.749956488609314,0.1295734643936157,0.124265655875206,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8753021955490112,0.208557441830635,0.1469013690948486,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7268404364585876,0.1169377416372299,0.1124017313122749,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7708331346511841,0.140683889389038,0.6407893896102905,285.89434814453125,285.7059936523437,291.45001220703125,287.44354248046875,291.4448547363281,297.2762756347656,284.8858642578125,1.0,0.2907487452030182,1.0,1.0,0.0,1.0,-1.533403754234314,1.5334018468856812,1.933479325089138e-06,1.180139422416687,0.9819349050521852,0.9819349050521852,0.0,39.53958511352539,25.0,11516.6005859375,-0.0,308.79766845703125,1.0,283.1482238769531,284.3724365234375,290.7382202148437,291.7009582519531,293.1499938964844,293.1499938964844,283.1499938964844,11928.8037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307630896568298,1.0,0.0,0.0,2.27263617515564,2.272645235061645,3.4463010933905025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.590576171875,0.0,360.6368103027344,1895.4371337890625,0.0,610.8806762695312,0.567226231098175,1.0,0.0,3.0,1.0,0.0
12207600,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.972643792629242,0.2811999022960663,0.2532588839530945,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.749956488609314,0.1295734643936157,0.124265655875206,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8753021955490112,0.208557441830635,0.1469013690948486,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7268404364585876,0.1169377416372299,0.1124017313122749,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7708331346511841,0.140683889389038,0.6407893896102905,285.89434814453125,285.7059936523437,291.45001220703125,287.44354248046875,291.4448547363281,297.2762756347656,284.8858642578125,1.0,0.2907487452030182,1.0,1.0,0.0,1.0,-1.533403754234314,1.5334018468856812,1.933479325089138e-06,1.180139422416687,0.9819349050521852,0.9819349050521852,0.0,39.53958511352539,25.0,11516.6005859375,-0.0,308.79766845703125,1.0,283.1482238769531,284.3724365234375,290.7382202148437,291.7009582519531,293.1499938964844,293.1499938964844,283.1499938964844,11928.8037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307630896568298,1.0,0.0,0.0,2.27263617515564,2.272645235061645,3.4463010933905025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.590576171875,0.0,360.6368103027344,1895.4371337890625,0.0,610.8806762695312,0.567226231098175,1.0,0.0,3.0,1.0,0.0
12207660,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9854223132133484,0.2822999060153961,0.2539185583591461,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.755591869354248,0.1275620907545089,0.1220805794000625,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8843550086021423,0.2066657394170761,0.1453402191400528,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7309849858283997,0.1146017387509346,0.1099018082022667,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.775062084197998,0.1375588625669479,0.6251347064971924,285.8065795898437,285.7178955078125,291.59033203125,287.49957275390625,291.58514404296875,297.2540283203125,284.8014221191406,1.0,0.2847793102264404,1.0,1.0,0.0,1.0,-1.5078972578048706,1.5078954696655271,1.873943119790056e-06,1.1598200798034668,0.9827393889427184,0.9827393889427184,0.0,37.22938919067383,25.0,11796.3330078125,-0.0,291.0574951171875,1.0,283.1498413085937,284.2625427246094,290.501953125,291.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,15003.4990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276878476142883,1.0,0.0,0.0,2.550369501113892,2.5503807067871094,4.3400984850450186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.794189453125,0.0,509.5714721679688,1895.4371337890625,0.0,599.5781860351562,0.6345735788345337,1.0,0.0,3.0,1.0,0.0
12207720,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9854223132133484,0.2822999060153961,0.2539185583591461,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.755591869354248,0.1275620907545089,0.1220805794000625,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.8843550086021423,0.2066657394170761,0.1453402191400528,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088684082031,0.7309849858283997,0.1146017387509346,0.1099018082022667,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.775062084197998,0.1375588625669479,0.6251347064971924,285.8065795898437,285.7178955078125,291.59033203125,287.49957275390625,291.58514404296875,297.2540283203125,284.8014221191406,1.0,0.2847793102264404,1.0,1.0,0.0,1.0,-1.5078972578048706,1.5078954696655271,1.873943119790056e-06,1.1598200798034668,0.9827393889427184,0.9827393889427184,0.0,37.22938919067383,25.0,11796.3330078125,-0.0,291.0574951171875,1.0,283.1498413085937,284.2625427246094,290.501953125,291.4273681640625,293.1499938964844,293.1499938964844,283.1499938964844,15003.4990234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276878476142883,1.0,0.0,0.0,2.550369501113892,2.5503807067871094,4.3400984850450186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.794189453125,0.0,509.5714721679688,1895.4371337890625,0.0,599.5781860351562,0.6345735788345337,1.0,0.0,3.0,1.0,0.0
12207780,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.9985905289649964,0.2841058671474457,0.2552694082260132,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7639166712760925,0.1261617392301559,0.1205568015575409,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8962715864181519,0.2054646164178848,0.1443469077348709,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.7376161217689514,0.1128958091139793,0.1080849170684814,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.7822652459144592,0.1352243572473526,0.6135466694831848,285.7536926269531,285.7247314453125,291.7289428710937,287.55230712890625,291.7237854003906,297.2430419921875,284.75067138671875,1.0,0.2799012362957001,1.0,1.0,0.0,1.0,-1.4903794527053833,1.49037766456604,1.833749479374092e-06,1.1458654403686523,0.9830155372619628,0.9830155372619628,0.0,35.024932861328125,25.0,12021.5390625,-0.0,277.62188720703125,1.0,283.1499938964844,284.1914978027344,290.452880859375,291.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17693.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052114725112915,1.0,0.0,0.0,2.770155191421509,2.7701685428619385,5.120372179590049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.876708984375,0.0,652.9490966796875,1895.4371337890625,0.0,523.1693115234375,0.6878818273544312,1.0,0.0,3.0,1.0,0.0
12207840,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.9985905289649964,0.2841058671474457,0.2552694082260132,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7639166712760925,0.1261617392301559,0.1205568015575409,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8962715864181519,0.2054646164178848,0.1443469077348709,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.7376161217689514,0.1128958091139793,0.1080849170684814,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.7822652459144592,0.1352243572473526,0.6135466694831848,285.7536926269531,285.7247314453125,291.7289428710937,287.55230712890625,291.7237854003906,297.2430419921875,284.75067138671875,1.0,0.2799012362957001,1.0,1.0,0.0,1.0,-1.4903794527053833,1.49037766456604,1.833749479374092e-06,1.1458654403686523,0.9830155372619628,0.9830155372619628,0.0,35.024932861328125,25.0,12021.5390625,-0.0,277.62188720703125,1.0,283.1499938964844,284.1914978027344,290.452880859375,291.3439636230469,293.1499938964844,293.1499938964844,283.1499938964844,17693.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052114725112915,1.0,0.0,0.0,2.770155191421509,2.7701685428619385,5.120372179590049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.876708984375,0.0,652.9490966796875,1895.4371337890625,0.0,523.1693115234375,0.6878818273544312,1.0,0.0,3.0,1.0,0.0
12207900,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7336120605469,0.9990000128746032,0.2854104936122894,0.2529979944229126,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7660889625549316,0.1256048828363418,0.1199704408645629,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8996409177780151,0.2050132304430008,0.1439878642559051,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.739142656326294,0.1121905967593193,0.1073567867279052,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.7837759256362915,0.1342426538467407,0.6088014841079712,285.7339172363281,285.7027587890625,291.797607421875,287.5775146484375,291.7924499511719,297.2409973144531,284.7306823730469,1.0,0.2777186334133148,1.0,1.0,0.0,1.0,-1.4802000522613523,1.4801982641220093,1.8103523871104697e-06,1.137468934059143,0.9832460284233092,0.9832460284233092,0.0,34.31390380859375,25.0,12108.2001953125,-0.0,271.3338928222656,1.0,283.1499938964844,284.1622009277344,290.4754943847656,291.3575134277344,293.1499938964844,293.1499938964844,283.1499938964844,19008.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946899712085724,1.0,0.0,0.0,2.8705713748931885,2.8705854415893555,5.498320092556241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.9677734375,0.0,726.6157836914062,1895.4371337890625,0.0,490.9003601074219,0.709496796131134,1.0,0.0,3.0,1.0,0.0
12207960,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.9990000128746032,0.2872564494609833,0.2502019703388214,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7676434516906738,0.1251162141561508,0.1194605454802513,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.9021844863891602,0.2046264857053756,0.1436841934919357,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.7401253581047058,0.1115560457110405,0.1067076176404953,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.784659743309021,0.1333555579185485,0.604534924030304,285.7181091308594,285.72662353515625,291.8658447265625,287.6018981933594,291.8606872558594,297.2429504394531,284.7158508300781,1.0,0.2756552696228027,1.0,1.0,0.0,1.0,-1.4697364568710327,1.4697346687316897,1.7871508362077293e-06,1.129461646080017,0.982942521572113,0.982942521572113,0.0,33.74156951904297,25.0,12166.2998046875,-0.0,265.4371643066406,1.0,283.1499938964844,284.14031982421875,290.51470947265625,291.3915405273437,293.1499938964844,293.1499938964844,283.1499938964844,20002.435546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4866204559803009,1.0,0.0,0.0,2.945258378982544,2.945273399353028,5.788155021946295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.767333984375,0.0,784.7717895507812,1895.4371337890625,0.0,467.54144287109375,0.7303991913795471,1.0,0.0,3.0,1.0,0.0
12208020,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.9989615678787231,0.2920064330101013,0.2446439117193222,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.7710357308387756,0.124294027686119,0.1186064556241035,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.90756356716156,0.2039942145347595,0.1431904286146164,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7423749566078186,0.1104480102658271,0.105581097304821,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7868125438690186,0.1318124681711197,0.5971380472183228,285.6932373046875,285.7236328125,292.0010070800781,287.6483459472656,291.995849609375,297.2543334960937,284.6917724609375,1.0,0.2719217836856842,1.0,1.0,0.0,1.0,-1.4512122869491575,1.4512104988098145,1.7459401533415075e-06,1.11468505859375,0.9826627373695374,0.9826627373695374,0.0,32.66507339477539,25.0,12276.71484375,-0.0,254.9527282714844,1.0,283.1499938964844,284.1025390625,290.6112365722656,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,21986.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790618121623993,1.0,0.0,0.0,3.087247610092163,3.0872642993927,6.359694566526741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.25927734375,0.0,903.8908081054688,1895.4371337890625,0.0,446.694580078125,0.7649374604225159,1.0,0.0,3.0,1.0,0.0
12208080,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.9989615678787231,0.2920064330101013,0.2446439117193222,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937561035156,0.7710357308387756,0.124294027686119,0.1186064556241035,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.90756356716156,0.2039942145347595,0.1431904286146164,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7423749566078186,0.1104480102658271,0.105581097304821,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.7868125438690186,0.1318124681711197,0.5971380472183228,285.6932373046875,285.7236328125,292.0010070800781,287.6483459472656,291.995849609375,297.2543334960937,284.6917724609375,1.0,0.2719217836856842,1.0,1.0,0.0,1.0,-1.4512122869491575,1.4512104988098145,1.7459401533415075e-06,1.11468505859375,0.9826627373695374,0.9826627373695374,0.0,32.66507339477539,25.0,12276.71484375,-0.0,254.9527282714844,1.0,283.1499938964844,284.1025390625,290.6112365722656,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,21986.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790618121623993,1.0,0.0,0.0,3.087247610092163,3.0872642993927,6.359694566526741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.25927734375,0.0,903.8908081054688,1895.4371337890625,0.0,446.694580078125,0.7649374604225159,1.0,0.0,3.0,1.0,0.0
12208140,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.9986050724983216,0.2950480282306671,0.2416950166225433,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.772921621799469,0.1239034682512283,0.1182026490569114,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105876088142396,0.2037009000778198,0.1429628133773803,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829528808594,0.7436358332633972,0.1099003553390502,0.1050276756286621,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.7880508303642273,0.1310545206069946,0.5935261249542236,285.68231201171875,285.6966552734375,292.0759582519531,287.6730041503906,292.07080078125,297.26324462890625,284.6808776855469,1.0,0.2700356841087341,1.0,1.0,0.0,1.0,-1.44191312789917,1.4419113397598269,1.72548084265145e-06,1.1072596311569214,0.9827096462249756,0.9827096462249756,0.0,32.12154006958008,25.0,12336.6962890625,-0.0,249.77197265625,1.0,283.1499938964844,284.0840759277344,290.662353515625,291.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,23097.75390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790826737880707,1.0,0.0,0.0,3.163162469863892,3.163179874420166,6.676307862107933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.5615234375,0.0,972.32958984375,1895.4371337890625,0.0,446.7507934570313,0.780630886554718,1.0,0.0,3.0,1.0,0.0
12208200,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.9983062148094176,0.2975648939609527,0.2394807934761047,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.7743616104125977,0.1236242577433586,0.1179145127534866,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67645263671875,0.9129123091697692,0.2034929543733596,0.1428018063306808,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.7445948719978333,0.1094992309808731,0.1046234294772148,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.7889984846115112,0.1305005103349685,0.5908960103988647,285.67645263671875,285.7159118652344,292.13446044921875,287.69171142578125,292.1292724609375,297.2709045410156,284.67547607421875,1.0,0.2686473131179809,1.0,1.0,0.0,1.0,-1.435072660446167,1.4350708723068235,1.710527953946439e-06,1.1017941236495972,0.9823340177536012,0.9823340177536012,0.0,31.72381019592285,28.0,12370.6708984375,-0.0,246.0043792724609,1.0,283.1499938964844,284.07391357421875,290.6971435546875,291.58709716796875,293.1499938964844,293.1499938964844,283.1499938964844,23714.462890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804942309856415,1.0,0.0,0.0,3.2054123878479004,3.205430269241333,6.855847800579795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.53564453125,0.0,1011.7850341796876,1895.4371337890625,0.0,450.5709228515625,0.7937400937080383,1.0,0.0,3.0,1.0,0.0
12208260,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.9981085658073424,0.303184300661087,0.2381343692541122,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.7743805646896362,0.1230688020586967,0.1173572614789009,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.9138315320014954,0.2030821293592453,0.1424961537122726,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.743885338306427,0.1086718440055847,0.1038070544600486,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.7878374457359314,0.1293487846851349,0.5855407118797302,285.6666259765625,285.7035522460937,292.26611328125,287.73211669921875,292.260986328125,297.2876281738281,284.66632080078125,1.0,0.2670253813266754,1.0,1.0,0.0,1.0,-1.4250073432922363,1.4250056743621826,1.688628117335611e-06,1.0936989784240725,0.9820971488952636,0.9820971488952636,0.0,31.379932403564453,31.0,12480.525390625,-0.0,241.105224609375,1.0,283.1499938964844,284.05303955078125,290.7576904296875,291.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,25248.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859854876995086,1.0,0.0,0.0,3.3067994117736816,3.3068182468414307,7.296406465684413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.95556640625,0.0,1110.93359375,1895.4371337890625,0.0,465.7525634765625,0.8185033202171326,1.0,0.0,3.0,1.0,0.0
12208320,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.9981085658073424,0.303184300661087,0.2381343692541122,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.7743805646896362,0.1230688020586967,0.1173572614789009,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.9138315320014954,0.2030821293592453,0.1424961537122726,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667785644531,0.743885338306427,0.1086718440055847,0.1038070544600486,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6667175292969,0.7878374457359314,0.1293487846851349,0.5855407118797302,285.6666259765625,285.7035522460937,292.26611328125,287.73211669921875,292.260986328125,297.2876281738281,284.66632080078125,1.0,0.2670253813266754,1.0,1.0,0.0,1.0,-1.4250073432922363,1.4250056743621826,1.688628117335611e-06,1.0936989784240725,0.9820971488952636,0.9820971488952636,0.0,31.379932403564453,31.0,12480.525390625,-0.0,241.105224609375,1.0,283.1499938964844,284.05303955078125,290.7576904296875,291.6607971191406,293.1499938964844,293.1499938964844,283.1499938964844,25248.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859854876995086,1.0,0.0,0.0,3.3067994117736816,3.3068182468414307,7.296406465684413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.95556640625,0.0,1110.93359375,1895.4371337890625,0.0,465.7525634765625,0.8185033202171326,1.0,0.0,3.0,1.0,0.0
12208380,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.998444139957428,0.3080355823040008,0.2404738068580627,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7711915969848633,0.1225994899868965,0.1169057488441467,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9103844165802002,0.2027323246002197,0.1422512829303741,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7403565049171448,0.1079389005899429,0.1031039208173751,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7833707928657532,0.1282819807529449,0.5807365775108337,285.6630859375,285.6866760253906,292.39599609375,287.7695617675781,292.3908996582031,297.2984619140625,284.6632385253906,1.0,0.266759991645813,1.0,1.0,0.0,1.0,-1.4203661680221558,1.420364499092102,1.6785700154287042e-06,1.0899441242218018,0.9820969700813292,0.9820969700813292,0.0,31.58557510375977,34.0,12612.1591796875,-0.0,239.7472686767578,1.0,283.1499938964844,284.0381164550781,290.7983093261719,291.7137145996094,293.1499938964844,293.1499938964844,283.1499938964844,26641.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919470548629761,1.0,0.0,0.0,3.396617889404297,3.3966379165649414,7.698155854996003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.29443359375,0.0,1203.9571533203125,1895.4371337890625,0.0,482.8289489746094,0.8404759764671326,1.0,0.0,3.0,1.0,0.0
12208440,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.998444139957428,0.3080355823040008,0.2404738068580627,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7711915969848633,0.1225994899868965,0.1169057488441467,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9103844165802002,0.2027323246002197,0.1422512829303741,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7403565049171448,0.1079389005899429,0.1031039208173751,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.7833707928657532,0.1282819807529449,0.5807365775108337,285.6630859375,285.6866760253906,292.39599609375,287.7695617675781,292.3908996582031,297.2984619140625,284.6632385253906,1.0,0.266759991645813,1.0,1.0,0.0,1.0,-1.4203661680221558,1.420364499092102,1.6785700154287042e-06,1.0899441242218018,0.9820969700813292,0.9820969700813292,0.0,31.58557510375977,34.0,12612.1591796875,-0.0,239.7472686767578,1.0,283.1499938964844,284.0381164550781,290.7983093261719,291.7137145996094,293.1499938964844,293.1499938964844,283.1499938964844,26641.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4919470548629761,1.0,0.0,0.0,3.396617889404297,3.3966379165649414,7.698155854996003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.29443359375,0.0,1203.9571533203125,1895.4371337890625,0.0,482.8289489746094,0.8404759764671326,1.0,0.0,3.0,1.0,0.0
12208500,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.9987432956695556,0.3101101219654083,0.2428100258111953,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.7685881853103638,0.1223907172679901,0.116712175309658,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.9073376655578612,0.2025729417800903,0.1421456336975097,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.7377156615257263,0.1076020523905754,0.1027878746390342,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.7800723910331726,0.1277621239423751,0.5784457325935364,285.6623840332031,285.6596984863281,292.4602355957031,287.7872314453125,292.4552001953125,297.3012084960937,284.66241455078125,1.0,0.267065167427063,1.0,1.0,0.0,1.0,-1.4196810722351074,1.4196794033050537,1.6770715092206956e-06,1.089372634887695,0.9823786020278932,0.9823786020278932,0.0,31.867416381835938,34.0,12690.1376953125,-0.0,240.1551208496093,1.0,283.1499938964844,284.0307922363281,290.8144836425781,291.7356872558594,293.1499938964844,293.1499938964844,283.1499938964844,27432.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4946053922176361,1.0,0.0,0.0,3.4462289810180664,3.446249485015869,7.924676310722134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.525146484375,0.0,1257.5350341796875,1895.4371337890625,0.0,490.6494140625,0.8498314023017883,1.0,0.0,3.0,1.0,0.0
12208560,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.9990028738975524,0.3119398653507232,0.2458216547966003,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.7654051184654236,0.1221963092684745,0.1165366992354393,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9036096334457396,0.2024202942848205,0.1420479863882064,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.7345713376998901,0.1072823926806449,0.1024925261735916,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.7761504650115967,0.1272444427013397,0.576191782951355,285.663818359375,285.6654052734375,292.5240478515625,287.80419921875,292.51904296875,297.3021850585937,284.6642761230469,1.0,0.2676276564598083,1.0,1.0,0.0,1.0,-1.4199073314666748,1.419905662536621,1.6775334188423583e-06,1.0895283222198486,0.9824337959289552,0.9824337959289552,0.0,32.260475158691406,37.0,12760.916015625,-0.0,241.19537353515625,1.0,283.1499938964844,284.0271911621094,290.8290100097656,291.755126953125,293.1499938964844,293.1499938964844,283.1499938964844,27932.751953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969672560691833,1.0,0.0,0.0,3.478606939315796,3.478627920150757,8.074283641690272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.85791015625,0.0,1293.188232421875,1895.4371337890625,0.0,497.7069396972656,0.8605529069900513,1.0,0.0,3.0,1.0,0.0
12208620,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.9990000128746032,0.3148872852325439,0.2535150945186615,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.7576431035995483,0.1218449771404266,0.1162341088056564,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8944883346557617,0.2021299749612808,0.1418728530406952,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7270220518112183,0.1066895052790641,0.1019584387540817,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.7667855620384216,0.1262050569057464,0.5717354416847229,285.6674499511719,285.6398620605469,292.6502990722656,287.8360290527344,292.6453857421875,297.2991027832031,284.6680908203125,1.0,0.2694215476512909,1.0,1.0,0.0,1.0,-1.4225773811340332,1.4225757122039795,1.6832287883516983e-06,1.091604232788086,0.9831907153129578,0.9831907153129578,0.0,33.35588073730469,40.0,12922.314453125,-0.0,244.91709899902344,1.0,283.1499938964844,284.0189514160156,290.85675048828125,291.7928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29151.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010935068130493,1.0,0.0,0.0,3.555453062057495,3.5554749965667725,8.434963660874928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.248779296875,0.0,1380.5916748046875,1895.4371337890625,0.0,510.2877197265625,0.8793754577636719,1.0,0.0,3.0,1.0,0.0
12208680,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.9990000128746032,0.3148872852325439,0.2535150945186615,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.7576431035995483,0.1218449771404266,0.1162341088056564,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674194335937,0.8944883346557617,0.2021299749612808,0.1418728530406952,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.7270220518112183,0.1066895052790641,0.1019584387540817,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672668457031,0.7667855620384216,0.1262050569057464,0.5717354416847229,285.6674499511719,285.6398620605469,292.6502990722656,287.8360290527344,292.6453857421875,297.2991027832031,284.6680908203125,1.0,0.2694215476512909,1.0,1.0,0.0,1.0,-1.4225773811340332,1.4225757122039795,1.6832287883516983e-06,1.091604232788086,0.9831907153129578,0.9831907153129578,0.0,33.35588073730469,40.0,12922.314453125,-0.0,244.91709899902344,1.0,283.1499938964844,284.0189514160156,290.85675048828125,291.7928771972656,293.1499938964844,293.1499938964844,283.1499938964844,29151.98046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010935068130493,1.0,0.0,0.0,3.555453062057495,3.5554749965667725,8.434963660874928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.248779296875,0.0,1380.5916748046875,1895.4371337890625,0.0,510.2877197265625,0.8793754577636719,1.0,0.0,3.0,1.0,0.0
12208740,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.9990000128746032,0.3169420063495636,0.2629120945930481,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.7485812902450562,0.1215356886386871,0.1159867867827415,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8834571242332458,0.2018515914678573,0.1417173892259597,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7180485129356384,0.1061510741710662,0.1014912873506546,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7559987902641296,0.1251497864723205,0.5672826766967773,285.67291259765625,285.6101379394531,292.77471923828125,287.8652038574219,292.7698974609375,297.2904052734375,284.6737060546875,1.0,0.2719582021236419,1.0,1.0,0.0,1.0,-1.4274674654006958,1.427465796470642,1.6937203781708376e-06,1.095434308052063,0.9844417572021484,0.9844417572021484,0.0,34.829498291015625,28.0,13091.5595703125,-0.0,250.47409057617188,1.0,283.1499938964844,284.0124206542969,290.8841857910156,291.8304138183594,293.1499938964844,293.1499938964844,283.1499938964844,30320.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048639178276062,1.0,0.0,0.0,3.62903356552124,3.629056215286255,8.787700380707975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.9306640625,0.0,1467.71484375,1895.4371337890625,0.0,522.0693359375,0.8973910808563232,1.0,0.0,3.0,1.0,0.0
12208800,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.9990000128746032,0.3169420063495636,0.2629120945930481,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.7485812902450562,0.1215356886386871,0.1159867867827415,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8834571242332458,0.2018515914678573,0.1417173892259597,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.7180485129356384,0.1061510741710662,0.1014912873506546,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7559987902641296,0.1251497864723205,0.5672826766967773,285.67291259765625,285.6101379394531,292.77471923828125,287.8652038574219,292.7698974609375,297.2904052734375,284.6737060546875,1.0,0.2719582021236419,1.0,1.0,0.0,1.0,-1.4274674654006958,1.427465796470642,1.6937203781708376e-06,1.095434308052063,0.9844417572021484,0.9844417572021484,0.0,34.829498291015625,28.0,13091.5595703125,-0.0,250.47409057617188,1.0,283.1499938964844,284.0124206542969,290.8841857910156,291.8304138183594,293.1499938964844,293.1499938964844,283.1499938964844,30320.306640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048639178276062,1.0,0.0,0.0,3.62903356552124,3.629056215286255,8.787700380707975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.9306640625,0.0,1467.71484375,1895.4371337890625,0.0,522.0693359375,0.8973910808563232,1.0,0.0,3.0,1.0,0.0
12208860,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9990000128746032,0.3199550211429596,0.2589906454086303,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7514866590499878,0.1212435588240623,0.1156844869256019,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.8874446749687195,0.2015591561794281,0.1415003687143325,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.7202519178390503,0.1056423261761665,0.1009809002280235,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7574788331985474,0.1240791901946067,0.5623644590377808,285.6717529296875,285.57635498046875,292.89727783203125,287.8917541503906,292.8924865722656,297.2865600585937,284.6711730957031,1.0,0.2689076662063598,1.0,1.0,0.0,1.0,-1.4156324863433838,1.41563081741333,1.668299319135258e-06,1.0860612392425537,0.9861139059066772,0.9861139059066772,0.0,34.030330657958984,31.0,13136.103515625,-0.0,243.7522735595703,1.0,283.1499938964844,283.99932861328125,290.90899658203125,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,31455.873046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084062218666077,1.0,0.0,0.0,3.7006192207336426,3.7006428241729736,9.137809229287086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.45849609375,0.0,1555.7459716796875,1895.4371337890625,0.0,533.392333984375,0.9149040579795836,1.0,0.0,3.0,1.0,0.0
