time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208920,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9990000128746032,0.3199550211429596,0.2589906454086303,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7514866590499878,0.1212435588240623,0.1156844869256019,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6717834472656,0.8874446749687195,0.2015591561794281,0.1415003687143325,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.7202519178390503,0.1056423261761665,0.1009809002280235,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.7574788331985474,0.1240791901946067,0.5623644590377808,285.6717529296875,285.57635498046875,292.89727783203125,287.8917541503906,292.8924865722656,297.2865600585937,284.6711730957031,1.0,0.2689076662063598,1.0,1.0,0.0,1.0,-1.4156324863433838,1.41563081741333,1.668299319135258e-06,1.0860612392425537,0.9861139059066772,0.9861139059066772,0.0,34.030330657958984,31.0,13136.103515625,-0.0,243.7522735595703,1.0,283.1499938964844,283.99932861328125,290.90899658203125,291.8624267578125,293.1499938964844,293.1499938964844,283.1499938964844,31455.873046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084062218666077,1.0,0.0,0.0,3.7006192207336426,3.7006428241729736,9.137809229287086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.45849609375,0.0,1555.7459716796875,1895.4371337890625,0.0,533.392333984375,0.9149040579795836,1.0,0.0,3.0,1.0,0.0
12208980,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.9990000128746032,0.325034350156784,0.2574923038482666,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7523075342178345,0.1209956556558609,0.1154286339879036,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.8887040019035339,0.2012768685817718,0.1412931531667709,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.7205049395561218,0.1051893532276153,0.1005285233259201,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7568726539611816,0.1231148540973663,0.5578521490097046,285.66680908203125,285.53863525390625,293.0179748535156,287.915771484375,293.0132141113281,297.2980041503906,284.6668701171875,1.0,0.2676535844802856,1.0,1.0,0.0,1.0,-1.4073106050491333,1.4073089361190796,1.6503169035786414e-06,1.0792078971862793,0.9881802201271056,0.9881802201271056,0.0,33.65951919555664,34.0,13182.4013671875,-0.0,239.5463104248047,1.0,283.1499938964844,283.9860534667969,290.9267272949219,291.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,32570.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106139183044434,1.0,0.0,0.0,3.770901679992676,3.7709262371063232,9.488197179052804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.563232421875,0.0,1645.3760986328125,1895.4371337890625,0.0,540.5762329101562,0.9320845007896424,1.0,0.0,3.0,1.0,0.0
12209040,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.9990000128746032,0.325034350156784,0.2574923038482666,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7523075342178345,0.1209956556558609,0.1154286339879036,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.8887040019035339,0.2012768685817718,0.1412931531667709,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668395996094,0.7205049395561218,0.1051893532276153,0.1005285233259201,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7568726539611816,0.1231148540973663,0.5578521490097046,285.66680908203125,285.53863525390625,293.0179748535156,287.915771484375,293.0132141113281,297.2980041503906,284.6668701171875,1.0,0.2676535844802856,1.0,1.0,0.0,1.0,-1.4073106050491333,1.4073089361190796,1.6503169035786414e-06,1.0792078971862793,0.9881802201271056,0.9881802201271056,0.0,33.65951919555664,34.0,13182.4013671875,-0.0,239.5463104248047,1.0,283.1499938964844,283.9860534667969,290.9267272949219,291.883544921875,293.1499938964844,293.1499938964844,283.1499938964844,32570.83984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5106139183044434,1.0,0.0,0.0,3.770901679992676,3.7709262371063232,9.488197179052804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.563232421875,0.0,1645.3760986328125,1895.4371337890625,0.0,540.5762329101562,0.9320845007896424,1.0,0.0,3.0,1.0,0.0
12209100,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.9990000128746032,0.3274582028388977,0.2582385241985321,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.7514188289642334,0.1208893880248069,0.1153269633650779,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8876597285270691,0.2011454552412033,0.1412024945020675,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.7194253206253052,0.1049834489822387,0.1003317013382911,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.7552890777587891,0.1226682811975479,0.5558245778083801,285.6657409667969,285.50762939453125,293.0776062011719,287.9268798828125,293.0728759765625,297.30303955078125,284.6656799316406,1.0,0.2675294876098633,1.0,1.0,0.0,1.0,-1.4053040742874146,1.4053024053573608,1.6459622429465526e-06,1.077516794204712,0.989534556865692,0.989534556865692,0.0,33.73294448852539,34.0,13224.908203125,-0.0,238.92808532714844,1.0,283.1499938964844,283.9794311523437,290.93560791015625,291.89459228515625,293.1499938964844,293.1499938964844,283.1499938964844,33263.04296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113676190376282,1.0,0.0,0.0,3.813540458679199,3.813565492630005,9.703982186692883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.5732421875,0.0,1701.444580078125,1895.4371337890625,0.0,543.0513916015625,0.9397008419036864,1.0,0.0,3.0,1.0,0.0
12209160,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.9990000128746032,0.3297132849693298,0.2597348093986511,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.74988853931427,0.1207943335175514,0.1152403652667999,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6664428710937,0.8857805728912354,0.2010200768709182,0.1411192715167999,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.7177337408065796,0.1047904193401336,0.1001516133546829,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.7530689835548401,0.1222344785928726,0.5538920760154724,285.6664428710937,285.49713134765625,293.13677978515625,287.9373474121094,293.132080078125,297.30682373046875,284.666748046875,1.0,0.2677061855792999,1.0,1.0,0.0,1.0,-1.4043593406677246,1.404357671737671,1.6438619923064834e-06,1.0766668319702148,0.9908432960510254,0.9908432960510254,0.0,33.93740463256836,37.0,13264.7060546875,-0.0,239.04360961914065,1.0,283.1499938964844,283.97589111328125,290.9447937011719,291.9057312011719,293.1499938964844,293.1499938964844,283.04998779296875,33666.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120410323143005,1.0,0.0,0.0,3.840643405914306,3.840668916702272,9.842406143434346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.46484375,0.0,1737.4190673828125,1895.4371337890625,0.0,545.2725830078125,0.9481078386306764,1.0,0.0,3.0,1.0,0.0
12209220,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9990000128746032,0.3333539068698883,0.264845997095108,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.7449653148651123,0.1205522119998931,0.1150623187422752,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.8795574307441711,0.2006321549415588,0.1409076601266861,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.7124314308166504,0.1043676361441612,0.0997973680496215,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.7467532157897949,0.1212931796908378,0.5499537587165833,285.5971069335937,285.4519348144531,293.253662109375,287.95660400390625,293.2490539550781,297.3080749511719,284.5960388183594,1.0,0.2688376307487488,1.0,1.0,0.0,1.0,-1.404873013496399,1.4048713445663452,1.6447551161036245e-06,1.0768756866455078,0.992689311504364,0.992689311504364,0.0,34.72350311279297,40.0,13601.84765625,-0.0,241.1262969970703,1.0,283.0521240234375,283.8870849609375,290.9955139160156,291.9864501953125,293.1499938964844,293.1499938964844,282.75,34610.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215056538581848,1.0,0.0,0.0,3.899204730987549,3.899231195449829,1.014484382722003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.55908203125,0.0,1817.3880615234373,1895.4371337890625,0.0,577.4927368164062,0.9603104591369628,1.0,0.0,3.0,1.0,0.0
12209280,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.596923828125,0.9990000128746032,0.3333539068698883,0.264845997095108,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.7449653148651123,0.1205522119998931,0.1150623187422752,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.8795574307441711,0.2006321549415588,0.1409076601266861,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5979919433594,0.7124314308166504,0.1043676361441612,0.0997973680496215,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59771728515625,0.7467532157897949,0.1212931796908378,0.5499537587165833,285.5971069335937,285.4519348144531,293.253662109375,287.95660400390625,293.2490539550781,297.3080749511719,284.5960388183594,1.0,0.2688376307487488,1.0,1.0,0.0,1.0,-1.404873013496399,1.4048713445663452,1.6447551161036245e-06,1.0768756866455078,0.992689311504364,0.992689311504364,0.0,34.72350311279297,40.0,13601.84765625,-0.0,241.1262969970703,1.0,283.0521240234375,283.8870849609375,290.9955139160156,291.9864501953125,293.1499938964844,293.1499938964844,282.75,34610.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215056538581848,1.0,0.0,0.0,3.899204730987549,3.899231195449829,1.014484382722003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.55908203125,0.0,1817.3880615234373,1895.4371337890625,0.0,577.4927368164062,0.9603104591369628,1.0,0.0,3.0,1.0,0.0
12209340,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.9990000128746032,0.3347799777984619,0.269555002450943,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295959472656,0.740523636341095,0.1202833950519561,0.1148935779929161,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224853515625,0.8738483786582947,0.2001552730798721,0.1406769007444381,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4326171875,0.7074899077415466,0.1040030047297477,0.0995292663574218,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295349121094,0.7413924932479858,0.1205438449978828,0.5470535159111023,285.4220886230469,285.4106140136719,293.3274841308594,287.9677429199219,293.3229064941406,297.3026733398437,284.4052124023437,1.0,0.2700165212154388,1.0,1.0,0.0,1.0,-1.406242609024048,1.406240940093994,1.6475373740831856e-06,1.0778385400772097,0.9916821122169496,0.9916821122169496,0.0,35.487762451171875,40.0,14379.9912109375,-0.0,243.4992828369141,1.0,282.7755126953125,283.66314697265625,291.09228515625,292.1753845214844,293.1499938964844,293.1499938964844,282.75,35025.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414469838142395,1.0,0.0,0.0,3.9209213256835938,3.920947790145874,1.025816118271905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.23291015625,0.0,1848.153076171875,1895.4371337890625,0.0,651.8396606445312,0.9654673933982848,1.0,0.0,3.0,1.0,0.0
12209400,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38043212890625,0.9990000128746032,0.3352034091949463,0.2727940082550049,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.737452507019043,0.1200718283653259,0.1147322803735733,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.8698732852935791,0.199779525399208,0.1404523104429245,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.7040069103240967,0.1037462577223777,0.0993224680423736,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831481933594,0.7377870082855225,0.1200434118509292,0.5450361371040344,285.3811340332031,285.4031982421875,293.3686218261719,287.9736022949219,293.3641052246094,297.2968139648437,284.3772277832031,1.0,0.2708020210266113,1.0,1.0,0.0,1.0,-1.406997561454773,1.4069958925247192,1.649069076847809e-06,1.0783660411834717,0.991224467754364,0.991224467754364,0.0,36.01959228515625,28.0,14411.708984375,-0.0,245.07394409179688,1.0,282.75616455078125,283.6354675292969,291.08154296875,292.1488342285156,293.1499938964844,293.1499938964844,282.45001220703125,35208.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483265519142151,1.0,0.0,0.0,3.929727077484131,3.9297537803649902,1.0304289617124596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.1376953125,0.0,1860.837890625,1895.4371337890625,0.0,679.6544189453125,0.9675928354263306,1.0,0.0,3.0,1.0,0.0
12209460,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468200683594,0.9990000128746032,0.3369262814521789,0.2690736651420593,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.7392579317092896,0.1193273514509201,0.1140611320734024,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.8721075654029846,0.1984817832708358,0.1395978480577469,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.7054654955863953,0.1028978526592254,0.0985449850559234,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.7380019426345825,0.1184493377804756,0.5381073951721191,285.147705078125,285.3510131835937,293.4816589355469,287.9884338378906,293.4771423339844,297.2826843261719,284.14215087890625,1.0,0.2672072947025299,1.0,1.0,0.0,1.0,-1.3914620876312256,1.3914605379104614,1.616193912923336e-06,1.0659191608428955,0.9872224926948548,0.9872224926948548,0.0,35.15453338623047,31.0,15072.2880859375,-0.0,236.8660583496093,1.0,282.4561462402344,283.37310791015625,291.1004638671875,292.2278747558594,293.1499938964844,293.1499938964844,282.1499938964844,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756950974464417,1.0,0.0,0.0,3.943875551223755,3.9439022541046143,1.037862148223212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.51171875,0.0,1882.4906005859373,1895.4371337890625,0.0,802.31787109375,0.9710663557052612,1.0,0.0,3.0,1.0,0.0
12209520,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468200683594,0.9990000128746032,0.3369262814521789,0.2690736651420593,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502380371094,0.7392579317092896,0.1193273514509201,0.1140611320734024,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.8721075654029846,0.1984817832708358,0.1395978480577469,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513366699219,0.7054654955863953,0.1028978526592254,0.0985449850559234,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502685546875,0.7380019426345825,0.1184493377804756,0.5381073951721191,285.147705078125,285.3510131835937,293.4816589355469,287.9884338378906,293.4771423339844,297.2826843261719,284.14215087890625,1.0,0.2672072947025299,1.0,1.0,0.0,1.0,-1.3914620876312256,1.3914605379104614,1.616193912923336e-06,1.0659191608428955,0.9872224926948548,0.9872224926948548,0.0,35.15453338623047,31.0,15072.2880859375,-0.0,236.8660583496093,1.0,282.4561462402344,283.37310791015625,291.1004638671875,292.2278747558594,293.1499938964844,293.1499938964844,282.1499938964844,35645.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756950974464417,1.0,0.0,0.0,3.943875551223755,3.9439022541046143,1.037862148223212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.51171875,0.0,1882.4906005859373,1895.4371337890625,0.0,802.31787109375,0.9710663557052612,1.0,0.0,3.0,1.0,0.0
12209580,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.9990000128746032,0.3399082124233246,0.268442153930664,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.7381559014320374,0.1184446886181831,0.1132492572069168,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.8706018924713135,0.1969418078660965,0.138556882739067,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.7037889361381531,0.101935438811779,0.0976523831486702,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.7352765202522278,0.1167307645082473,0.5304744243621826,284.9068908691406,285.2955017089844,293.5927124023437,288.0011901855469,293.5882568359375,297.2792358398437,283.90191650390625,1.0,0.2653894126415252,1.0,1.0,0.0,1.0,-1.378238558769226,1.378237009048462,1.588410896147252e-06,1.0551756620407104,0.9806818962097168,0.9806818962097168,0.0,34.82559967041016,34.0,15728.078125,-0.0,230.96495056152344,1.0,282.15606689453125,283.1119384765625,291.0844421386719,292.2561340332031,293.1499938964844,293.1499938964844,281.8500061035156,35991.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965384840965271,1.0,0.0,0.0,3.945148706436157,3.945175647735596,1.038532332131581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.47021484375,0.0,1886.924072265625,1895.4371337890625,0.0,909.7092895507812,0.9715693593025208,1.0,0.0,3.0,1.0,0.0
12209640,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9060363769531,0.9990000128746032,0.3399082124233246,0.268442153930664,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093322753906,0.7381559014320374,0.1184446886181831,0.1132492572069168,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9070129394531,0.8706018924713135,0.1969418078660965,0.138556882739067,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.7037889361381531,0.101935438811779,0.0976523831486702,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9093933105469,0.7352765202522278,0.1167307645082473,0.5304744243621826,284.9068908691406,285.2955017089844,293.5927124023437,288.0011901855469,293.5882568359375,297.2792358398437,283.90191650390625,1.0,0.2653894126415252,1.0,1.0,0.0,1.0,-1.378238558769226,1.378237009048462,1.588410896147252e-06,1.0551756620407104,0.9806818962097168,0.9806818962097168,0.0,34.82559967041016,34.0,15728.078125,-0.0,230.96495056152344,1.0,282.15606689453125,283.1119384765625,291.0844421386719,292.2561340332031,293.1499938964844,293.1499938964844,281.8500061035156,35991.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5965384840965271,1.0,0.0,0.0,3.945148706436157,3.945175647735596,1.038532332131581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.47021484375,0.0,1886.924072265625,1895.4371337890625,0.0,909.7092895507812,0.9715693593025208,1.0,0.0,3.0,1.0,0.0
12209700,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.75103759765625,0.9990000128746032,0.3411013185977936,0.2696878314018249,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7667236328125,0.736250638961792,0.1179856359958648,0.1128306835889816,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7562561035156,0.8681100606918335,0.1961390972137451,0.1380148977041244,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.77099609375,0.7014819979667664,0.1014402583241462,0.0971980169415474,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7671203613281,0.7325772643089294,0.1158550307154655,0.526624321937561,284.75567626953125,285.26153564453125,293.6474914550781,288.0068664550781,293.64306640625,297.27618408203125,283.7269592285156,1.0,0.2649655342102051,1.0,1.0,0.0,1.0,-1.3734126091003418,1.3734110593795776,1.5783587059559068e-06,1.051263451576233,0.9762463569641112,0.9762463569641112,0.0,34.94157791137695,34.0,16444.38671875,-0.0,229.3870086669922,1.0,281.8939514160156,282.91015625,291.11151123046875,292.36846923828125,293.1499938964844,293.1499938964844,281.8500061035156,36141.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079807281494141,1.0,0.0,0.0,3.941897392272949,3.941924333572388,1.0368213452238706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.34423828125,0.0,1883.95947265625,1895.4371337890625,0.0,974.1422729492188,0.9709053635597228,1.0,0.0,3.0,1.0,0.0
12209760,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.9990000128746032,0.3419448435306549,0.2717914581298828,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.67333984375,0.7335806488990784,0.1174911260604858,0.112382099032402,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.671142578125,0.8646255135536194,0.1952661275863647,0.1374245434999466,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6744384765625,0.6983298063278198,0.1009148508310318,0.0967191532254219,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6734619140625,0.7291026711463928,0.1149337515234947,0.5226066708564758,284.6710205078125,285.2368469238281,293.7017822265625,288.01202392578125,293.6973876953125,297.27081298828125,283.6663818359375,1.0,0.2648240625858307,1.0,1.0,0.0,1.0,-1.369292378425598,1.3692907094955444,1.569813662172237e-06,1.047927737236023,0.9718263745307922,0.9718263745307922,0.0,35.20891189575195,37.0,16398.31640625,-0.0,228.4391326904297,1.0,281.85614013671875,282.8548278808594,291.06903076171875,292.2781677246094,293.1499938964844,293.1499938964844,281.54998779296875,36283.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117005944252014,1.0,0.0,0.0,3.9355783462524414,3.93560528755188,1.033499756886158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.4365234375,0.0,1876.994140625,1895.4371337890625,0.0,995.8834838867188,0.9695897102355956,1.0,0.0,3.0,1.0,0.0
12209820,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375915527344,0.9990000128746032,0.3427607417106628,0.2779223322868347,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7267700433731079,0.1164999604225158,0.1114924773573875,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385681152344,0.8558424115180969,0.1935008019208908,0.1362375319004058,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418640136719,0.6903865933418274,0.0998643636703491,0.0957714021205902,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.44091796875,0.7205458283424377,0.1130542233586311,0.5144580602645874,284.4384460449219,285.1751403808594,293.8088684082031,288.02099609375,293.8045349121094,297.25555419921875,283.4340209960937,1.0,0.2652808427810669,1.0,1.0,0.0,1.0,-1.3632384538650513,1.363236904144287,1.5573217524433858e-06,1.043034553527832,0.9607235789299012,0.9607235789299012,0.0,36.10491561889648,25.0,17072.890625,-0.0,228.2214813232422,1.0,281.5561828613281,282.6008605957031,291.06512451171875,292.3109130859375,293.1499938964844,293.1499938964844,281.25,36554.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242295503616333,1.0,0.0,0.0,3.916031837463379,3.9160585403442383,1.023259301291546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.27783203125,0.0,1854.223876953125,1895.4371337890625,0.0,1071.8614501953125,0.9653468132019044,1.0,0.0,3.0,1.0,0.0
12209880,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4375915527344,0.9990000128746032,0.3427607417106628,0.2779223322868347,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7267700433731079,0.1164999604225158,0.1114924773573875,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385681152344,0.8558424115180969,0.1935008019208908,0.1362375319004058,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4418640136719,0.6903865933418274,0.0998643636703491,0.0957714021205902,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.44091796875,0.7205458283424377,0.1130542233586311,0.5144580602645874,284.4384460449219,285.1751403808594,293.8088684082031,288.02099609375,293.8045349121094,297.25555419921875,283.4340209960937,1.0,0.2652808427810669,1.0,1.0,0.0,1.0,-1.3632384538650513,1.363236904144287,1.5573217524433858e-06,1.043034553527832,0.9607235789299012,0.9607235789299012,0.0,36.10491561889648,25.0,17072.890625,-0.0,228.2214813232422,1.0,281.5561828613281,282.6008605957031,291.06512451171875,292.3109130859375,293.1499938964844,293.1499938964844,281.25,36554.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242295503616333,1.0,0.0,0.0,3.916031837463379,3.9160585403442383,1.023259301291546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.27783203125,0.0,1854.223876953125,1895.4371337890625,0.0,1071.8614501953125,0.9653468132019044,1.0,0.0,3.0,1.0,0.0
12209940,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1977844238281,0.9990000128746032,0.3441256284713745,0.2722064256668091,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2017517089844,0.7294037938117981,0.1154641285538673,0.1104877442121505,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1990661621094,0.8589739799499512,0.1916408687829971,0.1349315643310547,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2030639648437,0.6927733421325684,0.098775677382946,0.094714842736721,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020263671875,0.7213058471679688,0.1110977157950401,0.5055707097053528,284.19891357421875,285.1105041503906,293.9139404296875,288.0282287597656,293.9096069335937,297.24365234375,283.1926574707031,1.0,0.2603871524333954,1.0,1.0,0.0,1.0,-1.3416777849197388,1.3416762351989746,1.5136437241380918e-06,1.025906324386597,0.9472772479057312,0.9472772479057312,0.0,34.81907272338867,28.0,17573.888671875,-0.0,217.21095275878903,1.0,281.25634765625,282.3406066894531,291.06719970703125,292.34637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36830.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359022855758667,1.0,0.0,0.0,3.8864128589630127,3.886439323425293,1.0078389323098236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.13232421875,0.0,1819.055908203125,1895.4371337890625,0.0,1146.32373046875,0.9588412642478944,1.0,0.0,3.0,1.0,0.0
12210000,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1977844238281,0.9990000128746032,0.3441256284713745,0.2722064256668091,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2017517089844,0.7294037938117981,0.1154641285538673,0.1104877442121505,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1990661621094,0.8589739799499512,0.1916408687829971,0.1349315643310547,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2030639648437,0.6927733421325684,0.098775677382946,0.094714842736721,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2020263671875,0.7213058471679688,0.1110977157950401,0.5055707097053528,284.19891357421875,285.1105041503906,293.9139404296875,288.0282287597656,293.9096069335937,297.24365234375,283.1926574707031,1.0,0.2603871524333954,1.0,1.0,0.0,1.0,-1.3416777849197388,1.3416762351989746,1.5136437241380918e-06,1.025906324386597,0.9472772479057312,0.9472772479057312,0.0,34.81907272338867,28.0,17573.888671875,-0.0,217.21095275878903,1.0,281.25634765625,282.3406066894531,291.06719970703125,292.34637451171875,293.1499938964844,293.1499938964844,280.95001220703125,36830.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359022855758667,1.0,0.0,0.0,3.8864128589630127,3.886439323425293,1.0078389323098236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.13232421875,0.0,1819.055908203125,1895.4371337890625,0.0,1146.32373046875,0.9588412642478944,1.0,0.0,3.0,1.0,0.0
12210060,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.0337829589844,0.9990000128746032,0.3458262979984283,0.27004274725914,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.04998779296875,0.7301471829414368,0.1149334460496902,0.1099725216627121,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.0393371582031,0.8597999215126038,0.1906687766313552,0.1342506110668182,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.0545654296875,0.6933282017707825,0.0982186645269393,0.0941735059022903,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.0511169433594,0.7210733890533447,0.1101124435663223,0.5010373592376709,284.038818359375,285.0740661621094,293.9675598144531,288.0313415527344,293.9632568359375,297.2455139160156,283.0096740722656,1.0,0.2586854994297027,1.0,1.0,0.0,1.0,-1.3315470218658447,1.3315454721450806,1.4932803651390714e-06,1.0177245140075684,0.939017117023468,0.939017117023468,0.0,34.30451583862305,28.0,18169.041015625,-0.0,212.34890747070312,1.0,280.9925537109375,282.1341247558594,291.1010437011719,292.4584045410156,293.1499938964844,293.1499938964844,280.95001220703125,36983.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446029543876648,1.0,0.0,0.0,3.867080211639404,3.867106676101685,9.97837105387589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.97314453125,0.0,1796.1534423828125,1895.4371337890625,0.0,1204.029541015625,0.954556167125702,1.0,0.0,3.0,1.0,0.0
12210120,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9543762207031,0.9990000128746032,0.3472360968589782,0.2694628834724426,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9580383300781,0.7296224236488342,0.1144166737794876,0.109480582177639,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9555053710937,0.8589980602264404,0.189709797501564,0.1335829794406891,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9593505859375,0.6925147175788879,0.0976821333169937,0.0936619937419891,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9583740234375,0.7196530103683472,0.1091873124241828,0.4968423843383789,283.9554138183594,285.0431213378906,294.0169982910156,288.0338439941406,294.0126953125,297.2464599609375,282.9499206542969,1.0,0.2574680745601654,1.0,1.0,0.0,1.0,-1.323808193206787,1.323806643486023,1.477880459788139e-06,1.0115102529525757,0.9314331412315368,0.9314331412315368,0.0,34.08597946166992,31.0,18055.47265625,-0.0,209.0709686279297,1.0,280.9566345214844,282.081787109375,291.0656433105469,292.3731994628906,293.1499938964844,293.1499938964844,280.6499938964844,37134.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460539102554321,1.0,0.0,0.0,3.8455965518951416,3.8456227779388414,9.86780946732324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.3193359375,0.0,1770.8062744140625,1895.4371337890625,0.0,1213.830078125,0.9498475193977356,1.0,0.0,3.0,1.0,0.0
12210180,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7187805175781,0.9990000128746032,0.3495276570320129,0.2707754671573639,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.72235107421875,0.7265053987503052,0.1133682802319526,0.1084974184632301,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.71990966796875,0.8547543287277222,0.1877318322658538,0.1322173178195953,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7236328125,0.6886209845542908,0.0965957045555114,0.092640571296215,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7227478027344,0.7145970463752747,0.1073063462972641,0.4884297251701355,283.71978759765625,284.9730529785156,294.11798095703125,288.03790283203125,294.1137084960937,297.2451171875,282.7147216796875,1.0,0.2559847235679626,1.0,1.0,0.0,1.0,-1.3112375736236572,1.3112361431121826,1.453065578971291e-06,1.001388669013977,0.9134536981582642,0.9134536981582642,0.0,34.09282684326172,34.0,18568.244140625,-0.0,204.6239318847656,1.0,280.65692138671875,281.829833984375,291.0663146972656,292.4032897949219,293.1499938964844,293.1499938964844,280.3500061035156,37469.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554149389266968,1.0,0.0,0.0,3.792452335357666,3.792478084564209,9.596957397661754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.06298828125,0.0,1708.9251708984375,1895.4371337890625,0.0,1278.2418212890625,0.9381274580955504,1.0,0.0,3.0,1.0,0.0
12210240,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7187805175781,0.9990000128746032,0.3495276570320129,0.2707754671573639,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,282.72235107421875,0.7265053987503052,0.1133682802319526,0.1084974184632301,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.71990966796875,0.8547543287277222,0.1877318322658538,0.1322173178195953,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,282.7236328125,0.6886209845542908,0.0965957045555114,0.092640571296215,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.7227478027344,0.7145970463752747,0.1073063462972641,0.4884297251701355,283.71978759765625,284.9730529785156,294.11798095703125,288.03790283203125,294.1137084960937,297.2451171875,282.7147216796875,1.0,0.2559847235679626,1.0,1.0,0.0,1.0,-1.3112375736236572,1.3112361431121826,1.453065578971291e-06,1.001388669013977,0.9134536981582642,0.9134536981582642,0.0,34.09282684326172,34.0,18568.244140625,-0.0,204.6239318847656,1.0,280.65692138671875,281.829833984375,291.0663146972656,292.4032897949219,293.1499938964844,293.1499938964844,280.3500061035156,37469.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554149389266968,1.0,0.0,0.0,3.792452335357666,3.792478084564209,9.596957397661754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.06298828125,0.0,1708.9251708984375,1895.4371337890625,0.0,1278.2418212890625,0.9381274580955504,1.0,0.0,3.0,1.0,0.0
12210300,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5706787109375,0.9990000128746032,0.3502677977085113,0.2725571095943451,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.5872802734375,0.7240495681762695,0.1128574609756469,0.1080238819122314,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,282.57666015625,0.8515262603759766,0.1867523789405822,0.1315442770719528,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.5919189453125,0.6857128143310547,0.0960671603679657,0.0921492427587509,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,282.5888366699219,0.7110233306884766,0.1063737869262695,0.4843014180660248,283.5761108398437,284.95001220703125,294.1676940917969,288.0394287109375,294.1634521484375,297.2421875,282.5460510253906,1.0,0.2557050287723541,1.0,1.0,0.0,1.0,-1.3064535856246948,1.3064521551132202,1.4436750461754857e-06,0.9975148439407348,0.9032250642776488,0.9032250642776488,0.0,34.30239486694336,34.0,19183.6484375,-0.0,203.4102325439453,1.0,280.3979187011719,281.6369323730469,291.1010437011719,292.5196838378906,293.1499938964844,293.1499938964844,280.3500061035156,37648.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631516218185425,1.0,0.0,0.0,3.761223316192627,3.761248826980591,9.439555697099422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.3798828125,0.0,1673.17578125,1895.4371337890625,0.0,1332.97900390625,0.9312057495117188,1.0,0.0,3.0,1.0,0.0
12210360,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,282.48980712890625,0.9990000128746032,0.3506023585796356,0.2750785946846008,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,282.4931945800781,0.7209506034851074,0.1123233139514923,0.1075359359383583,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.4908752441406,0.8475421071052551,0.185719758272171,0.1308401674032211,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,282.49444580078125,0.6821432113647461,0.0955205261707305,0.0916483476758003,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,282.4936218261719,0.7066015601158142,0.1054088324308395,0.4800781607627868,283.49078369140625,284.95001220703125,294.2169189453125,288.04058837890625,294.21270751953125,297.236572265625,282.4861755371094,1.0,0.2556913495063782,1.0,1.0,0.0,1.0,-1.3023779392242432,1.3023765087127686,1.4356925248648622e-06,0.9941985607147216,0.8925646543502808,0.8925646543502808,0.0,34.645626068115234,37.0,19092.91015625,-0.0,202.74661254882807,1.0,280.3573608398437,281.5850830078125,291.06903076171875,292.43670654296875,293.1499938964844,293.1499938964844,280.6499938964844,37885.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647411584854126,1.0,0.0,0.0,3.724395751953125,3.7244210243225098,9.255608119929092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.22900390625,0.0,1631.9161376953125,1895.4371337890625,0.0,1344.3880615234375,0.9231478571891784,1.0,0.0,3.0,1.0,0.0
12210420,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71502685546875,0.9990000128746032,0.3521203696727752,0.280963271856308,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7098388671875,0.7146480679512024,0.1117566302418708,0.1068640798330307,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71319580078125,0.8397918343544006,0.1845524311065673,0.1298278123140335,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7080993652344,0.6751117706298828,0.0948652103543281,0.090914137661457,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7091369628906,0.6976118683815002,0.1039445996284484,0.4729042649269104,283.7134094238281,284.95001220703125,294.3137512207031,288.0419921875,294.3096008300781,297.2313842773437,282.7216186523437,1.0,0.2564075589179992,1.0,1.0,0.0,1.0,-1.297924518585205,1.2979230880737305,1.426910330337705e-06,0.9904710054397584,0.877573549747467,0.877573549747467,0.0,35.54124069213867,40.0,18314.228515625,-0.0,203.17453002929688,1.0,280.6424560546875,281.83648681640625,290.9221496582031,292.1703491210937,293.1499938964844,293.1499938964844,280.95001220703125,37908.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349794268608093,1.0,0.0,0.0,3.651729106903076,3.651753664016724,8.897959560272284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.506103515625,0.0,1549.3770751953125,1895.4371337890625,0.0,1140.311767578125,0.90699964761734,1.0,0.0,3.0,1.0,0.0
12210480,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71502685546875,0.9990000128746032,0.3521203696727752,0.280963271856308,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7098388671875,0.7146480679512024,0.1117566302418708,0.1068640798330307,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,282.71319580078125,0.8397918343544006,0.1845524311065673,0.1298278123140335,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,282.7080993652344,0.6751117706298828,0.0948652103543281,0.090914137661457,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,282.7091369628906,0.6976118683815002,0.1039445996284484,0.4729042649269104,283.7134094238281,284.95001220703125,294.3137512207031,288.0419921875,294.3096008300781,297.2313842773437,282.7216186523437,1.0,0.2564075589179992,1.0,1.0,0.0,1.0,-1.297924518585205,1.2979230880737305,1.426910330337705e-06,0.9904710054397584,0.877573549747467,0.877573549747467,0.0,35.54124069213867,40.0,18314.228515625,-0.0,203.17453002929688,1.0,280.6424560546875,281.83648681640625,290.9221496582031,292.1703491210937,293.1499938964844,293.1499938964844,280.95001220703125,37908.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349794268608093,1.0,0.0,0.0,3.651729106903076,3.651753664016724,8.897959560272284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.506103515625,0.0,1549.3770751953125,1895.4371337890625,0.0,1140.311767578125,0.90699964761734,1.0,0.0,3.0,1.0,0.0
12210540,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,282.93829345703125,0.9990000128746032,0.3539338707923889,0.2853255569934845,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,282.9261169433594,0.7107830047607422,0.111739695072174,0.1067730784416198,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9338684082031,0.8352540731430054,0.184347003698349,0.1295851916074752,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9222717285156,0.6709839105606079,0.0947407484054565,0.090732641518116,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9244384765625,0.6920570731163025,0.1032839864492416,0.4695742726325989,283.934326171875,284.95001220703125,294.3821716308594,288.0422668457031,294.37811279296875,297.2333984375,282.9537658691406,1.0,0.2575185894966125,1.0,1.0,0.0,1.0,-1.2985433340072632,1.2985419034957886,1.4279854667620384e-06,0.9908291101455688,0.8696221113204956,0.8696221113204956,0.0,36.28010940551758,40.0,17611.59375,-0.0,205.02333068847656,1.0,280.9267272949219,282.083251953125,290.8687438964844,292.02838134765625,293.1499938964844,293.1499938964844,280.95001220703125,37776.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067936420440674,1.0,0.0,0.0,3.603245258331299,3.603269100189209,8.66325194692763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.83349609375,0.0,1494.8955078125,1895.4371337890625,0.0,967.2846069335938,0.8961488008499146,1.0,0.0,3.0,1.0,0.0
12210600,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,282.9788818359375,0.9990000128746032,0.3547362089157104,0.2870621085166931,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,282.9730834960937,0.7094053030014038,0.1117978915572166,0.1068171113729476,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.976806640625,0.8336681127548218,0.1843604296445846,0.1295822858810424,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9711608886719,0.669558048248291,0.0947509407997131,0.0907329693436622,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,282.97222900390625,0.690086305141449,0.1030959039926529,0.4686659872531891,283.9770202636719,284.95001220703125,294.4084777832031,288.042236328125,294.4044494628906,297.235107421875,282.98614501953125,1.0,0.2580776512622833,1.0,1.0,0.0,1.0,-1.2995867729187012,1.2995853424072266,1.429956910214969e-06,0.9916087985038756,0.8664892911911011,0.8664892911911011,0.0,36.5899658203125,43.0,17618.1484375,-0.0,206.07432556152344,1.0,280.9414978027344,282.11065673828125,290.8954162597656,292.0684509277344,293.1499938964844,293.1499938964844,281.25,37725.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004281044006348,1.0,0.0,0.0,3.5858216285705566,3.585845232009888,8.579671089137264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.736572265625,0.0,1475.61474609375,1895.4371337890625,0.0,931.1865234375,0.8922134041786194,1.0,0.0,3.0,1.0,0.0
12210660,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1668701171875,0.9990000128746032,0.3562912046909332,0.2905040979385376,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.25,0.7067711353302002,0.1119836121797561,0.1069544106721878,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2015991210937,0.8306649327278137,0.1844791173934936,0.1296243965625763,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1238708496094,0.6669107675552368,0.0948239937424659,0.090785801410675,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1265563964844,0.6864362359046936,0.1028106659650802,0.4672798812389374,284.14117431640625,284.95001220703125,294.45672607421875,288.0419311523437,294.4527587890625,297.2384948730469,283.17364501953125,1.0,0.2592833042144775,1.0,1.0,0.0,1.0,-1.3023324012756348,1.3023309707641602,1.4351912795973476e-06,0.99370276927948,0.8624125719070435,0.8624125719070435,0.0,37.22031021118164,43.0,16945.53125,-0.0,208.4374237060547,1.0,281.1999206542969,282.31646728515625,290.87451171875,291.9591979980469,293.1499938964844,293.1499938964844,281.25,37589.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820817351341248,1.0,0.0,0.0,3.555177927017212,3.555201292037964,8.433657967543695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.890625,0.0,1441.7960205078125,1895.4371337890625,0.0,833.8782348632812,0.8853464722633362,1.0,0.0,3.0,1.0,0.0
12210720,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2452087402344,0.9990000128746032,0.3578402698040008,0.2938153147697449,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.7045031189918518,0.11222655326128,0.1071901693940162,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2430419921875,0.8280403017997742,0.1846919804811477,0.1297731548547744,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.23809814453125,0.6646645069122314,0.0949904471635818,0.0909337773919105,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.6832743287086487,0.102656714618206,0.466519296169281,284.2432556152344,284.95001220703125,294.5010986328125,288.0414123535156,294.4971618652344,297.24285888671875,283.2526550292969,1.0,0.2605980038642883,1.0,1.0,0.0,1.0,-1.306032419204712,1.3060309886932373,1.4423028460441856e-06,0.996566355228424,0.858972430229187,0.858972430229187,0.0,37.85027694702149,31.0,16973.435546875,-0.0,211.14871215820312,1.0,281.24090576171875,282.38446044921875,290.9256286621094,292.04803466796875,293.1499938964844,293.1499938964844,281.54998779296875,37425.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731714963912964,1.0,0.0,0.0,3.530861616134644,3.5308849811553955,8.318685900121636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.75146484375,0.0,1414.93408203125,1895.4371337890625,0.0,790.1644897460938,0.8797910213470459,1.0,0.0,3.0,1.0,0.0
