time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210780,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980163574219,0.9990000128746032,0.36280158162117,0.2879342138767242,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4932861328125,0.7106813788414001,0.1128609776496887,0.1077040210366249,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.496337890625,0.8339344263076782,0.1852724254131317,0.1301091611385345,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4916381835937,0.6701899766921997,0.0954152941703796,0.0912538468837738,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4924011230469,0.687487006187439,0.1024524718523025,0.4651383459568023,284.4965209960937,284.95001220703125,294.5915832519531,288.0397033691406,294.58770751953125,297.2605895996094,283.5034484863281,1.0,0.2576943933963775,1.0,1.0,0.0,1.0,-1.2987297773361206,1.298728346824646,1.4280408322520088e-06,0.9906371235847472,0.8547773957252502,0.8547773957252502,0.0,36.719329833984375,34.0,16252.8369140625,-0.0,206.0580902099609,1.0,281.5404663085937,282.64923095703125,290.962158203125,292.0455627441406,293.1499938964844,293.1499938964844,281.8500061035156,37058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542011260986328,1.0,0.0,0.0,3.489691972732544,3.4897146224975586,8.125825843308121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.521240234375,0.0,1369.595703125,1895.4371337890625,0.0,704.3340454101562,0.870379626750946,1.0,0.0,3.0,1.0,0.0
12210840,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980163574219,0.9990000128746032,0.36280158162117,0.2879342138767242,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4932861328125,0.7106813788414001,0.1128609776496887,0.1077040210366249,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.496337890625,0.8339344263076782,0.1852724254131317,0.1301091611385345,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4916381835937,0.6701899766921997,0.0954152941703796,0.0912538468837738,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4924011230469,0.687487006187439,0.1024524718523025,0.4651383459568023,284.4965209960937,284.95001220703125,294.5915832519531,288.0397033691406,294.58770751953125,297.2605895996094,283.5034484863281,1.0,0.2576943933963775,1.0,1.0,0.0,1.0,-1.2987297773361206,1.298728346824646,1.4280408322520088e-06,0.9906371235847472,0.8547773957252502,0.8547773957252502,0.0,36.719329833984375,34.0,16252.8369140625,-0.0,206.0580902099609,1.0,281.5404663085937,282.64923095703125,290.962158203125,292.0455627441406,293.1499938964844,293.1499938964844,281.8500061035156,37058.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542011260986328,1.0,0.0,0.0,3.489691972732544,3.4897146224975586,8.125825843308121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.521240234375,0.0,1369.595703125,1895.4371337890625,0.0,704.3340454101562,0.870379626750946,1.0,0.0,3.0,1.0,0.0
12210900,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6452331542969,0.9990000128746032,0.3665111660957336,0.2854503691196441,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.7134581208229065,0.1132368370890617,0.1080225333571434,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6385498046875,0.836618185043335,0.185611680150032,0.1303200870752334,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6231384277344,0.6727977395057678,0.0956833660602569,0.091471642255783,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.625244140625,0.689474880695343,0.1024483814835548,0.4648767709732055,284.6391296386719,284.95001220703125,294.6360168457031,288.0385437011719,294.6322021484375,297.277587890625,283.6705322265625,1.0,0.2570296227931976,1.0,1.0,0.0,1.0,-1.29632568359375,1.2963242530822754,1.423249614163069e-06,0.9885546565055848,0.8540248870849609,0.8540248870849609,0.0,36.25636291503906,34.0,15583.9658203125,-0.0,204.19497680664065,1.0,281.7939758300781,282.8427124023437,290.9404602050781,291.94451904296875,293.1499938964844,293.1499938964844,281.8500061035156,36877.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435615181922913,1.0,0.0,0.0,3.473893404006958,3.4739158153533936,8.052417115322896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.460693359375,0.0,1352.1759033203125,1895.4371337890625,0.0,660.2662963867188,0.8667750358581543,1.0,0.0,3.0,1.0,0.0
12210960,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7385559082031,0.9990000128746032,0.3704111576080322,0.2841452062129974,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73370361328125,0.7153682708740234,0.1136771589517593,0.1084082871675491,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73681640625,0.8383691310882568,0.1860357373952865,0.1305920928716659,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7320251464844,0.6746112704277039,0.0960089340806007,0.0917509421706199,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7327575683594,0.6906958222389221,0.1025333702564239,0.465054452419281,284.7369689941406,284.95001220703125,294.6799011230469,288.0372009277344,294.6761169433594,297.2958068847656,283.74462890625,1.0,0.2567481100559234,1.0,1.0,0.0,1.0,-1.296095609664917,1.2960941791534424,1.4227184692572337e-06,0.9882733225822448,0.853656530380249,0.853656530380249,0.0,36.03059005737305,37.0,15568.7861328125,-0.0,203.616943359375,1.0,281.8401184082031,282.9100646972656,290.9805908203125,292.0271911621094,293.1499938964844,293.1499938964844,282.1499938964844,36666.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395384430885315,1.0,0.0,0.0,3.463160276412964,3.4631826877593994,8.002736535672739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.3828125,0.0,1339.794189453125,1895.4371337890625,0.0,644.3259887695312,0.8641960024833679,1.0,0.0,3.0,1.0,0.0
12211020,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.9990000128746032,0.3780432939529419,0.2837755084037781,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.7175354957580566,0.1146459728479385,0.1092866286635398,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.8399509787559509,0.1869588643312454,0.131206214427948,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.6766272783279419,0.0967393741011619,0.092408038675785,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.6916005611419678,0.1028302013874054,0.4661590158939361,284.9805908203125,284.95001220703125,294.7660522460937,288.0340576171875,294.76239013671875,297.328857421875,283.9884338378906,1.0,0.2572474181652069,1.0,1.0,0.0,1.0,-1.299555778503418,1.2995543479919434,1.4292800187831745e-06,0.990895450115204,0.8558106422424316,0.8558106422424316,0.0,36.02009963989258,40.0,14956.966796875,-0.0,204.80337524414065,1.0,282.13995361328125,283.1708679199219,290.9849548339844,291.996826171875,293.1499938964844,293.1499938964844,282.45001220703125,36248.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261299014091492,1.0,0.0,0.0,3.452346086502075,3.452368259429932,7.952834266689024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.976806640625,0.0,1325.9439697265625,1895.4371337890625,0.0,593.9330444335938,0.8614739179611206,1.0,0.0,3.0,1.0,0.0
12211080,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.9990000128746032,0.3780432939529419,0.2837755084037781,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9772644042969,0.7175354957580566,0.1146459728479385,0.1092866286635398,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9804382324219,0.8399509787559509,0.1869588643312454,0.131206214427948,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.6766272783279419,0.0967393741011619,0.092408038675785,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762268066406,0.6916005611419678,0.1028302013874054,0.4661590158939361,284.9805908203125,284.95001220703125,294.7660522460937,288.0340576171875,294.76239013671875,297.328857421875,283.9884338378906,1.0,0.2572474181652069,1.0,1.0,0.0,1.0,-1.299555778503418,1.2995543479919434,1.4292800187831745e-06,0.990895450115204,0.8558106422424316,0.8558106422424316,0.0,36.02009963989258,40.0,14956.966796875,-0.0,204.80337524414065,1.0,282.13995361328125,283.1708679199219,290.9849548339844,291.996826171875,293.1499938964844,293.1499938964844,282.45001220703125,36248.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261299014091492,1.0,0.0,0.0,3.452346086502075,3.452368259429932,7.952834266689024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.976806640625,0.0,1325.9439697265625,1895.4371337890625,0.0,593.9330444335938,0.8614739179611206,1.0,0.0,3.0,1.0,0.0
12211140,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.9990000128746032,0.3853068053722381,0.2859789729118347,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.7179051041603088,0.115747831761837,0.1103126630187034,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.8393774628639221,0.1880291998386383,0.1319384276866912,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176208496094,0.6768104434013367,0.0975857526063919,0.0931967869400978,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182312011719,0.6906868815422058,0.1032636389136314,0.4680388271808624,285.22235107421875,284.95001220703125,294.8500061035156,288.0303649902344,294.8464660644531,297.3561706542969,284.2297668457031,1.0,0.2589648365974426,1.0,1.0,0.0,1.0,-1.3075127601623535,1.307511329650879,1.4446759450947866e-06,0.997181236743927,0.8611878156661987,0.8611878156661987,0.0,36.516544342041016,43.0,14473.541015625,-0.0,208.7092437744141,1.0,282.4398803710937,283.4360656738281,290.9852600097656,291.9666748046875,293.1499938964844,293.1499938964844,282.75,35826.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131160020828247,1.0,0.0,0.0,3.457489013671875,3.4575111865997314,7.976547067300999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.6640625,0.0,1328.1192626953125,1895.4371337890625,0.0,548.8377685546875,0.8622847199440002,1.0,0.0,3.0,1.0,0.0
12211200,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.9990000128746032,0.3853068053722381,0.2859789729118347,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.7179051041603088,0.115747831761837,0.1103126630187034,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.8393774628639221,0.1880291998386383,0.1319384276866912,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176208496094,0.6768104434013367,0.0975857526063919,0.0931967869400978,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182312011719,0.6906868815422058,0.1032636389136314,0.4680388271808624,285.22235107421875,284.95001220703125,294.8500061035156,288.0303649902344,294.8464660644531,297.3561706542969,284.2297668457031,1.0,0.2589648365974426,1.0,1.0,0.0,1.0,-1.3075127601623535,1.307511329650879,1.4446759450947866e-06,0.997181236743927,0.8611878156661987,0.8611878156661987,0.0,36.516544342041016,43.0,14473.541015625,-0.0,208.7092437744141,1.0,282.4398803710937,283.4360656738281,290.9852600097656,291.9666748046875,293.1499938964844,293.1499938964844,282.75,35826.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131160020828247,1.0,0.0,0.0,3.457489013671875,3.4575111865997314,7.976547067300999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.6640625,0.0,1328.1192626953125,1895.4371337890625,0.0,548.8377685546875,0.8622847199440002,1.0,0.0,3.0,1.0,0.0
12211260,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658203125,0.9990000128746032,0.3925071656703949,0.2897977530956268,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.7176422476768494,0.1173100247979164,0.1116577535867691,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.464111328125,0.8378200531005859,0.1895641833543777,0.1329122632741928,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.676426112651825,0.0988778248429298,0.0942898914217948,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.6891549229621887,0.1041333302855491,0.4713426530361175,285.4642639160156,284.95001220703125,294.9324645996094,288.027099609375,294.9289855957031,297.3806457519531,284.4718933105469,1.0,0.2617185711860657,1.0,1.0,0.0,1.0,-1.3201557397842407,1.320154309272766,1.4694339824927738e-06,1.0072453022003174,0.8697819709777832,0.8697819709777832,0.0,37.36906433105469,46.0,14076.53125,-0.0,215.1445159912109,1.0,282.7400207519531,283.70281982421875,290.9864196777344,291.9407958984375,293.1499938964844,293.1499938964844,283.04998779296875,35415.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007655024528503,1.0,0.0,0.0,3.478065252304077,3.4780874252319336,8.071769457274058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.62939453125,0.0,1345.9945068359375,1895.4371337890625,0.0,509.2757873535156,0.8665392398834229,1.0,0.0,3.0,1.0,0.0
12211320,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658203125,0.9990000128746032,0.3925071656703949,0.2897977530956268,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.7176422476768494,0.1173100247979164,0.1116577535867691,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.464111328125,0.8378200531005859,0.1895641833543777,0.1329122632741928,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.676426112651825,0.0988778248429298,0.0942898914217948,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600524902344,0.6891549229621887,0.1041333302855491,0.4713426530361175,285.4642639160156,284.95001220703125,294.9324645996094,288.027099609375,294.9289855957031,297.3806457519531,284.4718933105469,1.0,0.2617185711860657,1.0,1.0,0.0,1.0,-1.3201557397842407,1.320154309272766,1.4694339824927738e-06,1.0072453022003174,0.8697819709777832,0.8697819709777832,0.0,37.36906433105469,46.0,14076.53125,-0.0,215.1445159912109,1.0,282.7400207519531,283.70281982421875,290.9864196777344,291.9407958984375,293.1499938964844,293.1499938964844,283.04998779296875,35415.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007655024528503,1.0,0.0,0.0,3.478065252304077,3.4780874252319336,8.071769457274058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.62939453125,0.0,1345.9945068359375,1895.4371337890625,0.0,509.2757873535156,0.8665392398834229,1.0,0.0,3.0,1.0,0.0
12211380,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.4001710414886474,0.2940487861633301,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.7183094024658203,0.119507648050785,0.1136258095502853,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8367948532104492,0.1917187869548797,0.1343361735343933,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.6772322654724121,0.1007943078875541,0.0959953367710113,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.6887689232826233,0.1056191697716713,0.4775055646896362,285.7220153808594,284.95001220703125,295.0141296386719,288.02508544921875,295.0107116699219,297.4068908691406,284.730712890625,1.0,0.2654303014278412,1.0,1.0,0.0,1.0,-1.3387730121612549,1.3387714624404907,1.5064340459503e-06,1.0221012830734253,0.881908118724823,0.881908118724823,0.0,38.40524673461914,49.0,13888.6923828125,-0.0,224.31982421875,1.0,283.0403137207031,283.9803161621094,290.9951477050781,291.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,35013.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902134239673614,1.0,0.0,0.0,3.513623237609864,3.513645648956299,8.237656174969743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.75244140625,0.0,1379.5640869140625,1895.4371337890625,0.0,477.7978820800781,0.8721526861190796,1.0,0.0,3.0,1.0,0.0
12211440,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.9990000128746032,0.4001710414886474,0.2940487861633301,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.7183094024658203,0.119507648050785,0.1136258095502853,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.8367948532104492,0.1917187869548797,0.1343361735343933,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167358398437,0.6772322654724121,0.1007943078875541,0.0959953367710113,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71728515625,0.6887689232826233,0.1056191697716713,0.4775055646896362,285.7220153808594,284.95001220703125,295.0141296386719,288.02508544921875,295.0107116699219,297.4068908691406,284.730712890625,1.0,0.2654303014278412,1.0,1.0,0.0,1.0,-1.3387730121612549,1.3387714624404907,1.5064340459503e-06,1.0221012830734253,0.881908118724823,0.881908118724823,0.0,38.40524673461914,49.0,13888.6923828125,-0.0,224.31982421875,1.0,283.0403137207031,283.9803161621094,290.9951477050781,291.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,35013.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902134239673614,1.0,0.0,0.0,3.513623237609864,3.513645648956299,8.237656174969743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.75244140625,0.0,1379.5640869140625,1895.4371337890625,0.0,477.7978820800781,0.8721526861190796,1.0,0.0,3.0,1.0,0.0
12211500,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.9990000128746032,0.4040069580078125,0.2964568734169006,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.7187548875808716,0.1207394003868103,0.1147797331213951,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.8362563848495483,0.1928841024637222,0.1351581215858459,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.6778157353401184,0.1018888279795646,0.0970169752836227,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.6887502670288086,0.1064942702651023,0.4813794493675232,285.800048828125,284.95001220703125,295.0546569824219,288.0245361328125,295.0513000488281,297.41943359375,284.81378173828125,1.0,0.2676121592521667,1.0,1.0,0.0,1.0,-1.349911332130432,1.349909782409668,1.5288710528693628e-06,1.030998468399048,0.8883271217346191,0.8883271217346191,0.0,39.0090217590332,49.0,13917.5908203125,-0.0,229.8793334960937,1.0,283.1305236816406,284.06573486328125,291.030029296875,291.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,34617.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4926443994045257,1.0,0.0,0.0,3.52205228805542,3.5220746994018555,8.277227152575506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.3837890625,0.0,1385.4398193359375,1895.4371337890625,0.0,484.867919921875,0.8753864169120789,1.0,0.0,3.0,1.0,0.0
12211560,297.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9990000128746032,0.40774866938591,0.2991859912872314,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7190519571304321,0.1220142245292663,0.1159872189164161,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8354651927947998,0.1940514147281646,0.1359900832176208,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.6782748103141785,0.1030323505401611,0.0980972051620483,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.6885939836502075,0.1074099913239479,0.485501766204834,285.846923828125,284.95001220703125,295.0950012207031,288.0242614746094,295.0917053222656,297.430908203125,284.8514404296875,1.0,0.2699851393699646,1.0,1.0,0.0,1.0,-1.3618799448013306,1.3618783950805664,1.5532265251749775e-06,1.0405596494674685,0.8948044776916504,0.8948044776916504,0.0,39.68865585327149,52.0,14091.1103515625,-0.0,236.01431274414065,1.0,283.1466979980469,284.0958557128906,291.0757751464844,292.0489501953125,293.1499938964844,293.1499938964844,283.1499938964844,34400.53515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000830888748169,1.0,0.0,0.0,3.540133714675904,3.540156364440918,8.362432026842725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.63330078125,0.0,1402.730224609375,1895.4371337890625,0.0,507.1771240234375,0.8762366771697998,1.0,0.0,3.0,1.0,0.0
12211620,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.4145804345607757,0.3057945072650909,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7188487648963928,0.1245628595352172,0.1184436827898025,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.832794189453125,0.1962211728096008,0.1375744044780731,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6784220933914185,0.1053476333618164,0.1003253981471061,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6874412894248962,0.1092249006032943,0.4938984215259552,285.88287353515625,284.95001220703125,295.1751403808594,288.0246276855469,295.1719055175781,297.4476928710937,284.88543701171875,1.0,0.2752174735069275,1.0,1.0,0.0,1.0,-1.3874170780181885,1.3874155282974243,1.606044861546252e-06,1.0609585046768188,0.9075068831443788,0.9075068831443788,0.0,41.30238342285156,55.0,14427.537109375,-0.0,249.80740356445312,1.0,283.14990234375,284.1195068359375,291.1261901855469,292.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,33613.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521682858467102,1.0,0.0,0.0,3.552823781967163,3.5528464317321777,8.422492214776867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.965087890625,0.0,1410.337158203125,1895.4371337890625,0.0,578.1141357421875,0.883935809135437,1.0,0.0,3.0,1.0,0.0
12211680,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.4145804345607757,0.3057945072650909,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7188487648963928,0.1245628595352172,0.1184436827898025,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.832794189453125,0.1962211728096008,0.1375744044780731,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6784220933914185,0.1053476333618164,0.1003253981471061,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6874412894248962,0.1092249006032943,0.4938984215259552,285.88287353515625,284.95001220703125,295.1751403808594,288.0246276855469,295.1719055175781,297.4476928710937,284.88543701171875,1.0,0.2752174735069275,1.0,1.0,0.0,1.0,-1.3874170780181885,1.3874155282974243,1.606044861546252e-06,1.0609585046768188,0.9075068831443788,0.9075068831443788,0.0,41.30238342285156,55.0,14427.537109375,-0.0,249.80740356445312,1.0,283.14990234375,284.1195068359375,291.1261901855469,292.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,33613.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521682858467102,1.0,0.0,0.0,3.552823781967163,3.5528464317321777,8.422492214776867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.965087890625,0.0,1410.337158203125,1895.4371337890625,0.0,578.1141357421875,0.883935809135437,1.0,0.0,3.0,1.0,0.0
12211740,297.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9990000128746032,0.4195017218589782,0.3120856881141662,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7179847955703735,0.1266178637742996,0.1204248517751693,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8297573328018188,0.1978609710931778,0.138765200972557,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6778320670127869,0.1072252392768859,0.1021384969353675,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6857273578643799,0.1106516420841217,0.5005406737327576,285.9007873535156,284.95001220703125,295.2387084960937,288.0257873535156,295.2355651855469,297.45587158203125,284.90289306640625,1.0,0.2797844409942627,1.0,1.0,0.0,1.0,-1.4089266061782837,1.40892493724823,1.6514305798409623e-06,1.0781306028366089,0.9177939295768738,0.9177939295768738,0.0,42.82255554199219,55.0,14720.958984375,-0.0,262.16033935546875,1.0,283.1499938964844,284.1253967285156,291.12237548828125,292.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,33822.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5374151468276978,1.0,0.0,0.0,3.605060577392578,3.605083703994751,8.67198309606465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.57080078125,0.0,1467.6485595703125,1895.4371337890625,0.0,636.0689086914062,0.8932906985282898,1.0,0.0,3.0,1.0,0.0
12211800,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.4206702411174774,0.3137694597244262,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7177015542984009,0.1271374672651291,0.1209251955151557,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8289138674736023,0.198265939950943,0.1390578597784042,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6776154041290283,0.1077001094818115,0.102596990764141,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6852189898490906,0.1110070124268531,0.5021946430206299,285.9054260253906,284.95001220703125,295.2545166015625,288.02618408203125,295.2514038085937,297.4573059082031,284.9075622558594,1.0,0.2809703350067138,1.0,1.0,0.0,1.0,-1.4144355058670044,1.4144339561462402,1.66318716310343e-06,1.0825270414352417,0.9203973412513732,0.9203973412513732,0.0,43.23017501831055,58.0,14794.3388671875,-0.0,265.4219055175781,1.0,283.1499938964844,284.1273498535156,291.1180725097656,292.1746520996094,293.1499938964844,293.1499938964844,283.04998779296875,33831.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407183766365051,1.0,0.0,0.0,3.6157066822052,3.615730047225952,8.723277460376266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.14453125,0.0,1479.2791748046875,1895.4371337890625,0.0,648.9611206054688,0.897685170173645,1.0,0.0,3.0,1.0,0.0
12211860,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.4258438944816589,0.3228526711463928,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7158231735229492,0.1296858489513397,0.1234173998236656,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8241346478462219,0.20012266933918,0.1404453068971634,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6760565638542175,0.1100311279296875,0.1048827171325683,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6821426153182983,0.1126960143446922,0.5102424025535583,285.8471069335937,284.95001220703125,295.33319091796875,288.02886962890625,295.33013916015625,297.4594421386719,284.84735107421875,1.0,0.2871119379997253,1.0,1.0,0.0,1.0,-1.442401647567749,1.442399978637695,1.7237088059118832e-06,1.1048380136489868,0.9319202303886414,0.9319202303886414,0.0,45.43433380126953,61.0,15298.7919921875,0.0,282.6562194824219,1.0,283.0526428222656,284.0455017089844,291.11798095703125,292.21923828125,293.1499938964844,293.1499938964844,282.75,34305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602967739105225,1.0,0.0,0.0,3.6853322982788086,3.685356378555298,9.062470667231536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.03076171875,0.0,1560.0362548828125,1895.4371337890625,0.0,730.8733520507812,0.9119895696640016,1.0,0.0,3.0,1.0,0.0
12211920,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.9990000128746032,0.4258438944816589,0.3228526711463928,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.7158231735229492,0.1296858489513397,0.1234173998236656,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8241346478462219,0.20012266933918,0.1404453068971634,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.6760565638542175,0.1100311279296875,0.1048827171325683,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6821426153182983,0.1126960143446922,0.5102424025535583,285.8471069335937,284.95001220703125,295.33319091796875,288.02886962890625,295.33013916015625,297.4594421386719,284.84735107421875,1.0,0.2871119379997253,1.0,1.0,0.0,1.0,-1.442401647567749,1.442399978637695,1.7237088059118832e-06,1.1048380136489868,0.9319202303886414,0.9319202303886414,0.0,45.43433380126953,61.0,15298.7919921875,0.0,282.6562194824219,1.0,283.0526428222656,284.0455017089844,291.11798095703125,292.21923828125,293.1499938964844,293.1499938964844,282.75,34305.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602967739105225,1.0,0.0,0.0,3.6853322982788086,3.685356378555298,9.062470667231536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.03076171875,0.0,1560.0362548828125,1895.4371337890625,0.0,730.8733520507812,0.9119895696640016,1.0,0.0,3.0,1.0,0.0
12211980,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.9990000128746032,0.4293782711029053,0.3332088887691498,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.7128238081932068,0.1319979131221771,0.1257583945989608,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.8180460929870605,0.2014727592468261,0.1415556222200393,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.6733733415603638,0.112151488661766,0.1070351377129554,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.6778286695480347,0.1140853688120842,0.5172868371009827,285.6260681152344,284.95001220703125,295.4111633300781,288.0326843261719,295.408203125,297.4501342773437,284.6231994628906,1.0,0.2934966683387756,1.0,1.0,0.0,1.0,-1.4700183868408203,1.470016598701477,1.784859932740801e-06,1.1268600225448608,0.9392779469490052,0.9392779469490052,0.0,47.94303131103516,64.0,16055.3349609375,0.0,301.09161376953125,1.0,282.7575988769531,283.7877197265625,291.1498413085937,292.3251953125,293.1499938964844,293.1499938964844,282.45001220703125,34698.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886027216911316,1.0,0.0,0.0,3.734939813613892,3.734964370727539,9.308088237958144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.80029296875,0.0,1619.7750244140625,1895.4371337890625,0.0,867.3155517578125,0.9233986735343932,1.0,0.0,3.0,1.0,0.0
12212040,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.9990000128746032,0.4293782711029053,0.3332088887691498,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.7128238081932068,0.1319979131221771,0.1257583945989608,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.626220703125,0.8180460929870605,0.2014727592468261,0.1415556222200393,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.6733733415603638,0.112151488661766,0.1070351377129554,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.6778286695480347,0.1140853688120842,0.5172868371009827,285.6260681152344,284.95001220703125,295.4111633300781,288.0326843261719,295.408203125,297.4501342773437,284.6231994628906,1.0,0.2934966683387756,1.0,1.0,0.0,1.0,-1.4700183868408203,1.470016598701477,1.784859932740801e-06,1.1268600225448608,0.9392779469490052,0.9392779469490052,0.0,47.94303131103516,64.0,16055.3349609375,0.0,301.09161376953125,1.0,282.7575988769531,283.7877197265625,291.1498413085937,292.3251953125,293.1499938964844,293.1499938964844,282.45001220703125,34698.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886027216911316,1.0,0.0,0.0,3.734939813613892,3.734964370727539,9.308088237958144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.80029296875,0.0,1619.7750244140625,1895.4371337890625,0.0,867.3155517578125,0.9233986735343932,1.0,0.0,3.0,1.0,0.0
12212100,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4649353027344,0.9990000128746032,0.4305431544780731,0.3388413786888122,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797058105469,0.7108657956123352,0.1330670267343521,0.1268429309129715,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716491699219,0.8144853115081787,0.2019833326339721,0.1419849097728729,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839172363281,0.6716016530990601,0.1131308153271675,0.1080330461263656,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.6751893162727356,0.114661231637001,0.5202652812004089,285.47039794921875,284.95001220703125,295.44989013671875,288.03497314453125,295.44696044921875,297.441650390625,284.4447021484375,1.0,0.2967318892478943,1.0,1.0,0.0,1.0,-1.4833712577819824,1.4833693504333496,1.8149185052607208e-06,1.1374995708465576,0.9413051009178162,0.9413051009178162,0.0,49.30803298950195,64.0,16650.07421875,0.0,310.6112060546875,1.0,282.498779296875,283.5791015625,291.1812744140625,292.4482421875,293.1499938964844,293.1499938964844,282.45001220703125,34884.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047086119651794,1.0,0.0,0.0,3.754854202270508,3.7548789978027344,9.407612537870592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.5234375,0.0,1644.3990478515625,1895.4371337890625,0.0,955.3349609375,0.927970290184021,1.0,0.0,3.0,1.0,0.0
12212160,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.39459228515625,0.9990000128746032,0.4312599301338196,0.3447702825069427,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966064453125,0.7085631489753723,0.134065493941307,0.1278530061244964,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8105288147926331,0.2023689746856689,0.1423130184412002,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973693847656,0.6695365309715271,0.1140442639589309,0.108963057398796,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3973083496094,0.6722264885902405,0.1151457503437995,0.5228093862533569,285.395263671875,284.95001220703125,295.4884338378906,288.0375671386719,295.4855651855469,297.4302062988281,284.3927001953125,1.0,0.29997318983078,1.0,1.0,0.0,1.0,-1.496266484260559,1.4962645769119265,1.844254825300596e-06,1.1477720737457275,0.9434406757354736,0.9434406757354736,0.0,50.7464599609375,67.0,16806.083984375,0.0,320.25567626953125,1.0,282.4574584960937,283.52520751953125,291.1358947753906,292.36553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35064.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125791668891907,1.0,0.0,0.0,3.7707598209381104,3.770784854888916,9.4874837941461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.2890625,0.0,1664.4854736328125,1895.4371337890625,0.0,1001.0739135742188,0.9316986203193665,1.0,0.0,3.0,1.0,0.0
12212220,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842956542969,0.9990000128746032,0.4319542348384857,0.3568686246871948,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.7038057446479797,0.136034682393074,0.1298283040523529,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.8022722601890564,0.2030814588069915,0.1429044008255005,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.6653359532356262,0.1158317998051643,0.1107701882719993,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.6661850214004517,0.1160234212875366,0.5273773074150085,285.18487548828125,284.95001220703125,295.5650329589844,288.04351806640625,295.5622253417969,297.40447998046875,284.18267822265625,1.0,0.3064514994621277,1.0,1.0,0.0,1.0,-1.5215256214141846,1.5215237140655518,1.9025858364329904e-06,1.1678755283355713,0.9449524879455566,0.9449524879455566,0.0,53.73360061645508,55.0,17688.19140625,0.0,340.017578125,1.0,282.1571960449219,283.2736511230469,291.11767578125,292.3968811035156,293.1499938964844,293.1499938964844,281.8500061035156,35385.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310575604438782,1.0,0.0,0.0,3.794538736343384,3.794564008712769,9.607518904886092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.3349609375,0.0,1695.22216796875,1895.4371337890625,0.0,1114.9996337890625,0.9372599720954896,1.0,0.0,3.0,1.0,0.0
12212280,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842956542969,0.9990000128746032,0.4319542348384857,0.3568686246871948,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18603515625,0.7038057446479797,0.136034682393074,0.1298283040523529,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1850280761719,0.8022722601890564,0.2030814588069915,0.1429044008255005,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.6653359532356262,0.1158317998051643,0.1107701882719993,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.6661850214004517,0.1160234212875366,0.5273773074150085,285.18487548828125,284.95001220703125,295.5650329589844,288.04351806640625,295.5622253417969,297.40447998046875,284.18267822265625,1.0,0.3064514994621277,1.0,1.0,0.0,1.0,-1.5215256214141846,1.5215237140655518,1.9025858364329904e-06,1.1678755283355713,0.9449524879455566,0.9449524879455566,0.0,53.73360061645508,55.0,17688.19140625,0.0,340.017578125,1.0,282.1571960449219,283.2736511230469,291.11767578125,292.3968811035156,293.1499938964844,293.1499938964844,281.8500061035156,35385.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310575604438782,1.0,0.0,0.0,3.794538736343384,3.794564008712769,9.607518904886092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.3349609375,0.0,1695.22216796875,1895.4371337890625,0.0,1114.9996337890625,0.9372599720954896,1.0,0.0,3.0,1.0,0.0
12212340,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.9990000128746032,0.4333234131336212,0.3561720550060272,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.970458984375,0.7077510356903076,0.1379578113555908,0.1316497176885604,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96923828125,0.8036551475524902,0.2036956250667572,0.143344759941101,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.6692113280296326,0.1175590306520462,0.1124104633927345,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97125244140625,0.6682088971138,0.1168113425374031,0.5309464931488037,284.968994140625,284.95001220703125,295.6409912109375,288.05047607421875,295.6382141113281,297.38507080078125,283.9654846191406,1.0,0.3069267868995666,1.0,1.0,0.0,1.0,-1.529672145843506,1.529670238494873,1.9218239231122425e-06,1.1745202541351318,0.9435643553733826,0.9435643553733826,0.0,53.74465560913086,43.0,18435.3359375,0.0,344.0343933105469,1.0,281.8570861816406,283.01739501953125,291.1100769042969,292.4343566894531,293.1499938964844,293.1499938964844,281.54998779296875,35687.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646658718585968,1.0,0.0,0.0,3.807167053222656,3.80719256401062,9.671573479863582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.17822265625,0.0,1712.718017578125,1895.4371337890625,0.0,1217.929931640625,0.9402951002120972,1.0,0.0,3.0,1.0,0.0
12212400,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.9990000128746032,0.4333234131336212,0.3561720550060272,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.970458984375,0.7077510356903076,0.1379578113555908,0.1316497176885604,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96923828125,0.8036551475524902,0.2036956250667572,0.143344759941101,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712219238281,0.6692113280296326,0.1175590306520462,0.1124104633927345,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97125244140625,0.6682088971138,0.1168113425374031,0.5309464931488037,284.968994140625,284.95001220703125,295.6409912109375,288.05047607421875,295.6382141113281,297.38507080078125,283.9654846191406,1.0,0.3069267868995666,1.0,1.0,0.0,1.0,-1.529672145843506,1.529670238494873,1.9218239231122425e-06,1.1745202541351318,0.9435643553733826,0.9435643553733826,0.0,53.74465560913086,43.0,18435.3359375,0.0,344.0343933105469,1.0,281.8570861816406,283.01739501953125,291.1100769042969,292.4343566894531,293.1499938964844,293.1499938964844,281.54998779296875,35687.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646658718585968,1.0,0.0,0.0,3.807167053222656,3.80719256401062,9.671573479863582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.17822265625,0.0,1712.718017578125,1895.4371337890625,0.0,1217.929931640625,0.9402951002120972,1.0,0.0,3.0,1.0,0.0
12212460,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7432861328125,0.9990000128746032,0.4381500482559204,0.3440135419368744,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458190917969,0.7190464735031128,0.1398759931325912,0.1333625316619873,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8135941028594971,0.204238086938858,0.1436612755060196,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7466735839844,0.6806884407997131,0.119268462061882,0.113929383456707,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467346191406,0.6778736114501953,0.1176584959030151,0.5341600179672241,284.74420166015625,284.95001220703125,295.71630859375,288.0584411621094,295.71356201171875,297.390625,283.73992919921875,1.0,0.3028851747512817,1.0,1.0,0.0,1.0,-1.5231999158859253,1.5231980085372925,1.9067738321609795e-06,1.1694679260253906,0.9391179084777832,0.9391179084777832,0.0,51.10214614868164,46.0,19090.314453125,0.0,334.0086669921875,1.0,281.5569763183594,282.7582092285156,291.10791015625,292.4723205566406,293.1499938964844,293.1499938964844,281.25,35988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660254716873169,1.0,0.0,0.0,3.808690309524536,3.808716058731079,9.679314416644047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.1298828125,0.0,1716.901611328125,1895.4371337890625,0.0,1312.327880859375,0.9408288598060608,1.0,0.0,3.0,1.0,0.0
12212520,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7432861328125,0.9990000128746032,0.4381500482559204,0.3440135419368744,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458190917969,0.7190464735031128,0.1398759931325912,0.1333625316619873,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7444763183594,0.8135941028594971,0.204238086938858,0.1436612755060196,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7466735839844,0.6806884407997131,0.119268462061882,0.113929383456707,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7467346191406,0.6778736114501953,0.1176584959030151,0.5341600179672241,284.74420166015625,284.95001220703125,295.71630859375,288.0584411621094,295.71356201171875,297.390625,283.73992919921875,1.0,0.3028851747512817,1.0,1.0,0.0,1.0,-1.5231999158859253,1.5231980085372925,1.9067738321609795e-06,1.1694679260253906,0.9391179084777832,0.9391179084777832,0.0,51.10214614868164,46.0,19090.314453125,0.0,334.0086669921875,1.0,281.5569763183594,282.7582092285156,291.10791015625,292.4723205566406,293.1499938964844,293.1499938964844,281.25,35988.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660254716873169,1.0,0.0,0.0,3.808690309524536,3.808716058731079,9.679314416644047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.1298828125,0.0,1716.901611328125,1895.4371337890625,0.0,1312.327880859375,0.9408288598060608,1.0,0.0,3.0,1.0,0.0
12212580,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52056884765625,0.9990000128746032,0.4452422261238098,0.3359084129333496,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225830078125,0.7274042367935181,0.1418332010507583,0.1351356953382492,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.521484375,0.8203275799751282,0.2047483026981353,0.1439727395772934,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5232849121094,0.6898380517959595,0.1210005134344101,0.115495391190052,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233764648437,0.6854655146598816,0.1186618655920028,0.5381715297698975,284.5212707519531,284.95001220703125,295.791015625,288.0673522949219,295.78826904296875,297.4131774902344,283.51806640625,1.0,0.3012639582157135,1.0,1.0,0.0,1.0,-1.5226597785949707,1.522657871246338,1.9054233462156844e-06,1.1689553260803225,0.9316859245300292,0.9316859245300292,0.0,49.45731735229492,49.0,19784.564453125,0.0,329.48638916015625,1.0,281.25701904296875,282.5043334960937,291.1091003417969,292.5115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722028255462646,1.0,0.0,0.0,3.7988085746765137,3.7988340854644775,9.629153510104516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.9716796875,0.0,1707.421875,1895.4371337890625,0.0,1398.6707763671875,0.9388045072555542,1.0,0.0,3.0,1.0,0.0
