time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212640,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52056884765625,0.9990000128746032,0.4452422261238098,0.3359084129333496,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5225830078125,0.7274042367935181,0.1418332010507583,0.1351356953382492,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.521484375,0.8203275799751282,0.2047483026981353,0.1439727395772934,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5232849121094,0.6898380517959595,0.1210005134344101,0.115495391190052,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233764648437,0.6854655146598816,0.1186618655920028,0.5381715297698975,284.5212707519531,284.95001220703125,295.791015625,288.0673522949219,295.78826904296875,297.4131774902344,283.51806640625,1.0,0.3012639582157135,1.0,1.0,0.0,1.0,-1.5226597785949707,1.522657871246338,1.9054233462156844e-06,1.1689553260803225,0.9316859245300292,0.9316859245300292,0.0,49.45731735229492,49.0,19784.564453125,0.0,329.48638916015625,1.0,281.25701904296875,282.5043334960937,291.1091003417969,292.5115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36296.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722028255462646,1.0,0.0,0.0,3.7988085746765137,3.7988340854644775,9.629153510104516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.9716796875,0.0,1707.421875,1895.4371337890625,0.0,1398.6707763671875,0.9388045072555542,1.0,0.0,3.0,1.0,0.0
12212700,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3726806640625,0.9990000128746032,0.4487144649028778,0.3335725963115692,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3846130371094,0.7305175065994263,0.14284448325634,0.1360682696104049,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785095214844,0.8224388360977173,0.2050213366746902,0.1441522389650344,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3880920410156,0.6932960152626038,0.121886633336544,0.1163134574890136,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3885803222656,0.6882420182228088,0.1192178130149841,0.5405262112617493,284.37725830078125,284.95001220703125,295.828125,288.0721740722656,295.8254089355469,297.42401123046875,283.3543395996094,1.0,0.3011272251605987,1.0,1.0,0.0,1.0,-1.5249979496002195,1.524996042251587,1.91087292478187e-06,1.1708024740219116,0.9265284538269044,0.9265284538269044,0.0,49.03793716430664,49.0,20474.66015625,0.0,329.5244445800781,1.0,280.9974975585937,282.3074035644531,291.1460266113281,292.6350402832031,293.1499938964844,293.1499938964844,280.95001220703125,36452.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811270117759705,1.0,0.0,0.0,3.789894819259644,3.789920330047608,9.58401756179228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.53857421875,0.0,1697.9619140625,1895.4371337890625,0.0,1465.1134033203125,0.9368704557418824,1.0,0.0,3.0,1.0,0.0
12212760,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3074951171875,0.9990000128746032,0.4519199430942535,0.3322262167930603,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3092041015625,0.7329580187797546,0.1438425630331039,0.1369935274124145,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.30828857421875,0.8237435817718506,0.2052516937255859,0.1443026661872863,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.309814453125,0.6960043907165527,0.1227547153830528,0.1171204298734664,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3099365234375,0.6903103590011597,0.1197646409273147,0.5428965091705322,284.30810546875,284.95001220703125,295.8651123046875,288.07720947265625,295.8623962402344,297.4325256347656,283.3054504394531,1.0,0.3013782203197479,1.0,1.0,0.0,1.0,-1.528486251831055,1.528484344482422,1.9190313196304487e-06,1.1735674142837524,0.921484351158142,0.921484351158142,0.0,48.83824920654297,52.0,20551.08203125,0.0,330.6882629394531,1.0,280.95721435546875,282.2598571777344,291.1181945800781,292.563232421875,293.1499938964844,293.1499938964844,280.6499938964844,36613.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839584708213806,1.0,0.0,0.0,3.777230501174927,3.77725601196289,9.520072694613192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.943359375,0.0,1684.127197265625,1895.4371337890625,0.0,1486.5291748046875,0.934162735939026,1.0,0.0,3.0,1.0,0.0
12212820,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004943847656,0.9990000128746032,0.4577288329601288,0.33185875415802,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019287109375,0.7363879084587097,0.1459010541439056,0.1389250606298446,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10113525390625,0.8246538639068604,0.2057664096355438,0.144655629992485,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1024780273437,0.6997889876365662,0.1245310604572296,0.1187916845083236,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10260009765625,0.6928647756576538,0.1208972483873367,0.5479480028152466,284.1009826660156,284.95001220703125,295.9386291503906,288.0879211425781,295.9359741210937,297.4441223144531,283.09893798828125,1.0,0.3028883635997772,1.0,1.0,0.0,1.0,-1.5388563871383667,1.538854479789734,1.943424194905674e-06,1.181792974472046,0.9085679650306702,0.9085679650306702,0.0,48.96302795410156,55.0,21409.21484375,0.0,336.0531921386719,1.0,280.6573486328125,282.02618408203125,291.1341857910156,292.6282043457031,293.1499938964844,293.1499938964844,280.3500061035156,36951.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967592239379883,1.0,0.0,0.0,3.7431607246398926,3.743185758590698,9.349109291179048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.40087890625,0.0,1646.6077880859375,1895.4371337890625,0.0,1585.27197265625,0.9267423748970032,1.0,0.0,3.0,1.0,0.0
12212880,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004943847656,0.9990000128746032,0.4577288329601288,0.33185875415802,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1019287109375,0.7363879084587097,0.1459010541439056,0.1389250606298446,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.10113525390625,0.8246538639068604,0.2057664096355438,0.144655629992485,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1024780273437,0.6997889876365662,0.1245310604572296,0.1187916845083236,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10260009765625,0.6928647756576538,0.1208972483873367,0.5479480028152466,284.1009826660156,284.95001220703125,295.9386291503906,288.0879211425781,295.9359741210937,297.4441223144531,283.09893798828125,1.0,0.3028883635997772,1.0,1.0,0.0,1.0,-1.5388563871383667,1.538854479789734,1.943424194905674e-06,1.181792974472046,0.9085679650306702,0.9085679650306702,0.0,48.96302795410156,55.0,21409.21484375,0.0,336.0531921386719,1.0,280.6573486328125,282.02618408203125,291.1341857910156,292.6282043457031,293.1499938964844,293.1499938964844,280.3500061035156,36951.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967592239379883,1.0,0.0,0.0,3.7431607246398926,3.743185758590698,9.349109291179048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.40087890625,0.0,1646.6077880859375,1895.4371337890625,0.0,1585.27197265625,0.9267423748970032,1.0,0.0,3.0,1.0,0.0
12212940,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,282.9061279296875,0.9990000128746032,0.4620072543621063,0.3337776958942413,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,282.9085388183594,0.7379404902458191,0.1477439254522323,0.1406803429126739,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,282.9072570800781,0.8237887620925903,0.2062430828809738,0.1450020968914032,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,282.909423828125,0.7014899253845215,0.126109167933464,0.1203004792332649,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,282.9096374511719,0.6934781670570374,0.1218837201595306,0.552487850189209,283.906982421875,284.95001220703125,296.0028381347656,288.0980224609375,296.0002136230469,297.44696044921875,282.9031677246094,1.0,0.3051392436027527,1.0,1.0,0.0,1.0,-1.5509436130523682,1.5509417057037354,1.97210829355754e-06,1.1913820505142212,0.8947956562042236,0.8947956562042236,0.0,49.57322311401367,55.0,22277.169921875,0.0,343.6102905273437,1.0,280.36199951171875,281.8036499023437,291.16015625,292.71337890625,293.1499938964844,293.1499938964844,280.3500061035156,37286.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103225588798523,1.0,0.0,0.0,3.70177149772644,3.701796293258667,9.14350039238343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.06689453125,0.0,1601.29931640625,1895.4371337890625,0.0,1693.1497802734375,0.917692244052887,1.0,0.0,3.0,1.0,0.0
12213000,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,282.902099609375,0.9990000128746032,0.4625505805015564,0.3341912031173706,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,282.9032287597656,0.7380453944206238,0.1480026692152023,0.1409191042184829,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,282.9026184082031,0.8235503435134888,0.2063186168670654,0.1450468450784683,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,282.9036865234375,0.7016043663024902,0.1263298988342285,0.1205050721764564,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,282.90380859375,0.6934417486190796,0.1220208555459976,0.5530906915664673,283.9024963378906,284.95001220703125,296.0115661621094,288.0994567871094,296.00897216796875,297.4469299316406,282.90106201171875,1.0,0.3055023550987243,1.0,1.0,0.0,1.0,-1.5527496337890625,1.55274760723114,1.9764163425861625e-06,1.1928138732910156,0.8930624723434448,0.8930624723434448,0.0,49.689849853515625,58.0,22300.42578125,0.0,344.8155212402344,1.0,280.3577575683594,281.801513671875,291.151123046875,292.69775390625,293.1499938964844,293.1499938964844,280.6499938964844,37321.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106471657752991,1.0,0.0,0.0,3.695370674133301,3.695395231246948,9.111906820180592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.99658203125,0.0,1594.24169921875,1895.4371337890625,0.0,1695.7705078125,0.9162927269935608,1.0,0.0,3.0,1.0,0.0
12213060,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1394348144531,0.9990000128746032,0.4684659838676452,0.3376765847206116,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1359558105469,0.739553689956665,0.1507650315761566,0.1433260142803192,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1376342773437,0.8223723769187927,0.2078567743301391,0.1458879709243774,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13482666015625,0.7032347917556763,0.1286887526512146,0.1225641369819641,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.134521484375,0.6938174962997437,0.1236763298511505,0.5597101449966431,284.1380920410156,284.95001220703125,296.083984375,288.11181640625,296.0814208984375,297.4557800292969,283.1454162597656,1.0,0.3090436160564422,1.0,1.0,0.0,1.0,-1.5712485313415527,1.5712465047836304,2.0208601654303493e-06,1.2074527740478516,0.883899986743927,0.883899986743927,0.0,50.74217224121094,61.0,21799.046875,0.0,356.9223327636719,1.0,280.642333984375,282.0657043457031,291.0301513671875,292.474365234375,293.1499938964844,293.1499938964844,280.95001220703125,37258.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887572407722473,1.0,0.0,0.0,3.646941900253296,3.646966218948364,8.874645232026523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.61474609375,0.0,1539.18017578125,1895.4371337890625,0.0,1523.1820068359375,0.90548574924469,1.0,0.0,3.0,1.0,0.0
12213120,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1394348144531,0.9990000128746032,0.4684659838676452,0.3376765847206116,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1359558105469,0.739553689956665,0.1507650315761566,0.1433260142803192,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1376342773437,0.8223723769187927,0.2078567743301391,0.1458879709243774,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.13482666015625,0.7032347917556763,0.1286887526512146,0.1225641369819641,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.134521484375,0.6938174962997437,0.1236763298511505,0.5597101449966431,284.1380920410156,284.95001220703125,296.083984375,288.11181640625,296.0814208984375,297.4557800292969,283.1454162597656,1.0,0.3090436160564422,1.0,1.0,0.0,1.0,-1.5712485313415527,1.5712465047836304,2.0208601654303493e-06,1.2074527740478516,0.883899986743927,0.883899986743927,0.0,50.74217224121094,61.0,21799.046875,0.0,356.9223327636719,1.0,280.642333984375,282.0657043457031,291.0301513671875,292.474365234375,293.1499938964844,293.1499938964844,280.95001220703125,37258.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887572407722473,1.0,0.0,0.0,3.646941900253296,3.646966218948364,8.874645232026523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.61474609375,0.0,1539.18017578125,1895.4371337890625,0.0,1523.1820068359375,0.90548574924469,1.0,0.0,3.0,1.0,0.0
12213180,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.406005859375,0.9990000128746032,0.4760637879371643,0.3408462703227997,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40252685546875,0.742558479309082,0.1543429493904113,0.1465591788291931,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041748046875,0.822917103767395,0.2104710787534713,0.1475704461336136,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013977050781,0.7064792513847351,0.1317614763975143,0.1253414452075958,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40106201171875,0.695950984954834,0.1260885745286941,0.5698609352111816,284.4046325683594,284.95001220703125,296.1558532714844,288.1249084472656,296.1533508300781,297.47613525390625,283.412109375,1.0,0.3134979903697967,1.0,1.0,0.0,1.0,-1.596473217010498,1.596471071243286,2.0824786588491406e-06,1.227409601211548,0.8786070942878723,0.8786070942878723,0.0,51.87645721435547,64.0,21438.96875,0.0,373.0181884765625,1.0,280.9415588378906,282.35626220703125,291.0245361328125,292.4145202636719,293.1499938964844,293.1499938964844,281.25,37015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637392640113831,1.0,0.0,0.0,3.607725143432617,3.607748746871948,8.684806971359649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.35595703125,0.0,1494.1495361328125,1895.4371337890625,0.0,1337.1905517578125,0.8965831398963928,1.0,0.0,3.0,1.0,0.0
12213240,297.5704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.406005859375,0.9990000128746032,0.4760637879371643,0.3408462703227997,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.40252685546875,0.742558479309082,0.1543429493904113,0.1465591788291931,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4041748046875,0.822917103767395,0.2104710787534713,0.1475704461336136,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4013977050781,0.7064792513847351,0.1317614763975143,0.1253414452075958,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40106201171875,0.695950984954834,0.1260885745286941,0.5698609352111816,284.4046325683594,284.95001220703125,296.1558532714844,288.1249084472656,296.1533508300781,297.47613525390625,283.412109375,1.0,0.3134979903697967,1.0,1.0,0.0,1.0,-1.596473217010498,1.596471071243286,2.0824786588491406e-06,1.227409601211548,0.8786070942878723,0.8786070942878723,0.0,51.87645721435547,64.0,21438.96875,0.0,373.0181884765625,1.0,280.9415588378906,282.35626220703125,291.0245361328125,292.4145202636719,293.1499938964844,293.1499938964844,281.25,37015.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637392640113831,1.0,0.0,0.0,3.607725143432617,3.607748746871948,8.684806971359649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.35595703125,0.0,1494.1495361328125,1895.4371337890625,0.0,1337.1905517578125,0.8965831398963928,1.0,0.0,3.0,1.0,0.0
12213300,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769958496094,0.9990000128746032,0.480207234621048,0.3425332605838775,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5650939941406,0.7443029880523682,0.1563310474157333,0.1483872830867767,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.570556640625,0.8234205842018127,0.2119982242584228,0.1485923081636428,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5615234375,0.7083575129508972,0.133475124835968,0.126918151974678,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5603942871094,0.6973491907119751,0.1274925172328949,0.5759251713752747,284.572265625,284.95001220703125,296.19158935546875,288.1317138671875,296.1891174316406,297.4881896972656,283.597900390625,1.0,0.3160412609577179,1.0,1.0,0.0,1.0,-1.611092448234558,1.6110903024673462,2.118726342814625e-06,1.238972306251526,0.8776683807373047,0.8776683807373047,0.0,52.51042938232422,64.0,20975.75390625,0.0,382.4862060546875,1.0,281.1973571777344,282.5697326660156,291.0126953125,292.3224792480469,293.1499938964844,293.1499938964844,281.25,36857.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509360074996948,1.0,0.0,0.0,3.5921308994293213,3.5921545028686523,8.609890187472047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.0107421875,0.0,1476.05078125,1895.4371337890625,0.0,1247.169677734375,0.8930395245552063,1.0,0.0,3.0,1.0,0.0
12213360,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6718444824219,0.9990000128746032,0.4846023619174957,0.3442514836788177,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6684875488281,0.7462332844734192,0.1584580242633819,0.150358498096466,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700439453125,0.8241069912910461,0.2136832028627395,0.149737924337387,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6673889160156,0.7104012966156006,0.1353118568658828,0.1286213546991348,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670227050781,0.6989818811416626,0.1290314197540283,0.5826402306556702,284.6705322265625,284.95001220703125,296.22723388671875,288.1387023925781,296.2247619628906,297.5018005371094,283.6778869628906,1.0,0.3187822699546814,1.0,1.0,0.0,1.0,-1.627002835273743,1.6270006895065308,2.1586165530607104e-06,1.2515476942062378,0.8768563866615295,0.8768563866615295,0.0,53.181758880615234,67.0,21141.275390625,0.0,392.9090270996094,1.0,281.24127197265625,282.6467590332031,291.0702819824219,292.4318542480469,293.1499938964844,293.1499938964844,281.54998779296875,36681.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462143063545227,1.0,0.0,0.0,3.580869197845459,3.58089280128479,8.555988983971474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.18505859375,0.0,1462.61328125,1895.4371337890625,0.0,1214.9166259765625,0.8903673887252808,1.0,0.0,3.0,1.0,0.0
12213420,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93902587890625,0.9990000128746032,0.4936999380588531,0.3481572568416595,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.7501184344291687,0.1629702448844909,0.1545627415180206,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372253417969,0.8254187107086182,0.2172973453998565,0.1522132754325866,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347229003906,0.7143657803535461,0.1392145454883575,0.1322617977857589,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7023523449897766,0.1323616057634353,0.5973098874092102,284.937744140625,284.95001220703125,296.298095703125,288.1531677246094,296.29571533203125,297.5292053222656,283.9450378417969,1.0,0.3247905671596527,1.0,1.0,0.0,1.0,-1.6616926193237305,1.6616904735565186,2.247194970550481e-06,1.2789440155029297,0.8786763548851013,0.8786763548851013,0.0,54.697261810302734,70.0,20950.3828125,0.0,416.3987426757813,1.0,281.54107666015625,282.9385681152344,291.1212463378906,292.4697265625,293.1499938964844,293.1499938964844,281.8500061035156,36295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363903880119324,1.0,0.0,0.0,3.5684375762939453,3.5684609413146973,8.496684813508182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1025390625,0.0,1446.463623046875,1895.4371337890625,0.0,1149.5123291015625,0.8873206973075867,1.0,0.0,3.0,1.0,0.0
12213480,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93902587890625,0.9990000128746032,0.4936999380588531,0.3481572568416595,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9357604980469,0.7501184344291687,0.1629702448844909,0.1545627415180206,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9372253417969,0.8254187107086182,0.2172973453998565,0.1522132754325866,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347229003906,0.7143657803535461,0.1392145454883575,0.1322617977857589,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7023523449897766,0.1323616057634353,0.5973098874092102,284.937744140625,284.95001220703125,296.298095703125,288.1531677246094,296.29571533203125,297.5292053222656,283.9450378417969,1.0,0.3247905671596527,1.0,1.0,0.0,1.0,-1.6616926193237305,1.6616904735565186,2.247194970550481e-06,1.2789440155029297,0.8786763548851013,0.8786763548851013,0.0,54.697261810302734,70.0,20950.3828125,0.0,416.3987426757813,1.0,281.54107666015625,282.9385681152344,291.1212463378906,292.4697265625,293.1499938964844,293.1499938964844,281.8500061035156,36295.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363903880119324,1.0,0.0,0.0,3.5684375762939453,3.5684609413146973,8.496684813508182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.1025390625,0.0,1446.463623046875,1895.4371337890625,0.0,1149.5123291015625,0.8873206973075867,1.0,0.0,3.0,1.0,0.0
12213540,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.9990000128746032,0.503206729888916,0.352568507194519,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037048339844,0.7540783286094666,0.1678178906440735,0.1591001898050308,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8267348408699036,0.2212475687265396,0.1549343019723892,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.20269775390625,0.7182376384735107,0.1434115171432495,0.1361962407827377,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.7058557868003845,0.136003702878952,0.6134719252586365,285.20556640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3661804199219,297.5565185546875,284.2127990722656,1.0,0.3314220011234283,1.0,1.0,0.0,1.0,-1.6998302936553955,1.6998279094696045,2.3471081931347726e-06,1.3090224266052246,0.8840875029563904,0.8840875029563904,0.0,56.41857147216797,73.0,20850.404296875,0.0,443.382080078125,1.0,281.8409729003906,283.2305603027344,291.1631774902344,292.5077209472656,293.1499938964844,293.1499938964844,282.1499938964844,35884.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320425868034363,1.0,0.0,0.0,3.5714311599731445,3.5714542865753174,8.51094625886617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.06005859375,0.0,1446.654052734375,1895.4371337890625,0.0,1121.321044921875,0.8876898288726807,1.0,0.0,3.0,1.0,0.0
12213600,297.6686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.206787109375,0.9990000128746032,0.503206729888916,0.352568507194519,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2037048339844,0.7540783286094666,0.1678178906440735,0.1591001898050308,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2050476074219,0.8267348408699036,0.2212475687265396,0.1549343019723892,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.20269775390625,0.7182376384735107,0.1434115171432495,0.1361962407827377,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.7058557868003845,0.136003702878952,0.6134719252586365,285.20556640625,284.95001220703125,296.36846923828125,288.1682434082031,296.3661804199219,297.5565185546875,284.2127990722656,1.0,0.3314220011234283,1.0,1.0,0.0,1.0,-1.6998302936553955,1.6998279094696045,2.3471081931347726e-06,1.3090224266052246,0.8840875029563904,0.8840875029563904,0.0,56.41857147216797,73.0,20850.404296875,0.0,443.382080078125,1.0,281.8409729003906,283.2305603027344,291.1631774902344,292.5077209472656,293.1499938964844,293.1499938964844,282.1499938964844,35884.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320425868034363,1.0,0.0,0.0,3.5714311599731445,3.5714542865753174,8.51094625886617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.06005859375,0.0,1446.654052734375,1895.4371337890625,0.0,1121.321044921875,0.8876898288726807,1.0,0.0,3.0,1.0,0.0
12213660,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005187988281,0.9990000128746032,0.513206422328949,0.3573246300220489,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.7581859230995178,0.1730120331048965,0.1639584153890609,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.8281708359718323,0.2255688309669494,0.1579042673110962,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964294433594,0.7221167683601379,0.1479095369577407,0.1404105424880981,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.7095162272453308,0.1399532705545425,0.6310005187988281,285.4992980957031,284.95001220703125,296.4384155273437,288.1838684082031,296.4361877441406,297.5841979980469,284.50653076171875,1.0,0.3385901153087616,1.0,1.0,0.0,1.0,-1.7410438060760498,1.7410413026809692,2.458051994835841e-06,1.3414766788482666,0.8936243653297424,0.8936243653297424,0.0,58.31328201293945,76.0,20964.728515625,0.0,473.85064697265625,1.0,282.1410827636719,283.531005859375,291.1972045898437,292.5475769042969,293.1499938964844,293.1499938964844,282.45001220703125,35449.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631172239780426,1.0,0.0,0.0,3.590620279312134,3.5906436443328857,8.602650041211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.72607421875,0.0,1464.051025390625,1895.4371337890625,0.0,1115.7342529296875,0.8916605710983276,1.0,0.0,3.0,1.0,0.0
12213720,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005187988281,0.9990000128746032,0.513206422328949,0.3573246300220489,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974365234375,0.7581859230995178,0.1730120331048965,0.1639584153890609,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.8281708359718323,0.2255688309669494,0.1579042673110962,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964294433594,0.7221167683601379,0.1479095369577407,0.1404105424880981,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.7095162272453308,0.1399532705545425,0.6310005187988281,285.4992980957031,284.95001220703125,296.4384155273437,288.1838684082031,296.4361877441406,297.5841979980469,284.50653076171875,1.0,0.3385901153087616,1.0,1.0,0.0,1.0,-1.7410438060760498,1.7410413026809692,2.458051994835841e-06,1.3414766788482666,0.8936243653297424,0.8936243653297424,0.0,58.31328201293945,76.0,20964.728515625,0.0,473.85064697265625,1.0,282.1410827636719,283.531005859375,291.1972045898437,292.5475769042969,293.1499938964844,293.1499938964844,282.45001220703125,35449.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631172239780426,1.0,0.0,0.0,3.590620279312134,3.5906436443328857,8.602650041211746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.72607421875,0.0,1464.051025390625,1895.4371337890625,0.0,1115.7342529296875,0.8916605710983276,1.0,0.0,3.0,1.0,0.0
12213780,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.9990000128746032,0.5237144231796265,0.3622384369373321,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7625628113746643,0.1785433888435363,0.1691447049379348,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8298628926277161,0.2302425354719162,0.1611309945583343,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7261402010917664,0.1526999920606613,0.1449099779129028,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7133304476737976,0.1441998034715652,0.6499037742614746,285.7908020019531,284.95001220703125,296.5079040527344,288.2000427246094,296.5057373046875,297.61248779296875,284.797607421875,1.0,0.3462295234203338,1.0,1.0,0.0,1.0,-1.7851431369781494,1.7851405143737793,2.580175532784778e-06,1.3761502504348757,0.9070451855659484,0.9070451855659484,0.0,60.34563446044922,79.0,21099.6171875,0.0,507.8876647949219,1.0,282.4413757324219,283.8272399902344,291.22540283203125,292.5850830078125,293.1499938964844,293.1499938964844,282.1499938964844,35036.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63274747133255,1.0,0.0,0.0,3.6253392696380615,3.6253628730773926,8.769818578002742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.3359375,0.0,1498.7467041015625,1895.4371337890625,0.0,1125.8592529296875,0.8991283774375916,1.0,0.0,3.0,1.0,0.0
12213840,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.9990000128746032,0.5237144231796265,0.3622384369373321,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7625628113746643,0.1785433888435363,0.1691447049379348,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.8298628926277161,0.2302425354719162,0.1611309945583343,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.7261402010917664,0.1526999920606613,0.1449099779129028,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877502441406,0.7133304476737976,0.1441998034715652,0.6499037742614746,285.7908020019531,284.95001220703125,296.5079040527344,288.2000427246094,296.5057373046875,297.61248779296875,284.797607421875,1.0,0.3462295234203338,1.0,1.0,0.0,1.0,-1.7851431369781494,1.7851405143737793,2.580175532784778e-06,1.3761502504348757,0.9070451855659484,0.9070451855659484,0.0,60.34563446044922,79.0,21099.6171875,0.0,507.8876647949219,1.0,282.4413757324219,283.8272399902344,291.22540283203125,292.5850830078125,293.1499938964844,293.1499938964844,282.1499938964844,35036.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63274747133255,1.0,0.0,0.0,3.6253392696380615,3.6253628730773926,8.769818578002742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.3359375,0.0,1498.7467041015625,1895.4371337890625,0.0,1125.8592529296875,0.8991283774375916,1.0,0.0,3.0,1.0,0.0
12213900,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.9990000128746032,0.5283847451210022,0.3649709224700928,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.764560341835022,0.1811798065900802,0.1717699617147445,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66973876953125,0.8304860591888428,0.2323320060968399,0.162739098072052,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.727955162525177,0.1549835801124572,0.1471883505582809,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.715011715888977,0.1462172567844391,0.6595103144645691,285.6683044433594,284.95001220703125,296.54248046875,288.2082824707031,296.54034423828125,297.6222229003906,284.6512145996094,1.0,0.3501949906349182,1.0,1.0,0.0,1.0,-1.8077784776687624,1.8077757358551023,2.644246706040576e-06,1.393944501876831,0.9107345342636108,0.9107345342636108,0.0,61.45155715942383,79.0,21857.0234375,0.0,526.1307983398438,1.0,282.19891357421875,283.6518859863281,291.3559875488281,292.8603820800781,293.1499938964844,293.1499938964844,282.1499938964844,35031.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538423895835876,1.0,0.0,0.0,3.644174575805664,3.644198179244995,8.861181299835152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.67236328125,0.0,1519.4619140625,1895.4371337890625,0.0,1267.2801513671875,0.9032703638076782,1.0,0.0,3.0,1.0,0.0
12213960,297.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6127014160156,0.9990000128746032,0.5321744680404663,0.3686289191246032,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.7655109167098999,0.1835398226976394,0.1741405129432678,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61297607421875,0.8299805521965027,0.2340016663074493,0.1640484482049942,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.61346435546875,0.7288310527801514,0.1570214033126831,0.1492445021867752,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.7156846523284912,0.147973820567131,0.6680480241775513,285.6128845214844,284.95001220703125,296.57696533203125,288.2166442871094,296.5748596191406,297.6250305175781,284.6123046875,1.0,0.3541878759860992,1.0,1.0,0.0,1.0,-1.82931125164032,1.82930850982666,2.706063924051705e-06,1.4108678102493286,0.9145321249961852,0.9145321249961852,0.0,62.745975494384766,82.0,22140.900390625,0.0,544.6143798828125,1.0,282.1577453613281,283.6052551269531,291.37939453125,292.88360595703125,293.1499938964844,293.1499938964844,281.8500061035156,35079.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715943813323975,1.0,0.0,0.0,3.660731792449951,3.66075587272644,8.941885880631162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.2529296875,0.0,1538.2333984375,1895.4371337890625,0.0,1394.2000732421875,0.9070394039154052,1.0,0.0,3.0,1.0,0.0
12214020,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034118652344,0.9990000128746032,0.5379371047019958,0.3778018653392792,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404052734375,0.7653416395187378,0.1877481788396835,0.1783553510904312,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8268520832061768,0.2366258054971695,0.1660987883806228,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.7287119626998901,0.1606228202581405,0.1528772115707397,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.7149521708488464,0.1509293466806411,0.6825219988822937,285.40362548828125,284.95001220703125,296.6456298828125,288.233642578125,296.6435852050781,297.6168518066406,284.4028625488281,1.0,0.36214679479599,1.0,1.0,0.0,1.0,-1.8695933818817136,1.8695905208587649,2.8239262519491604e-06,1.442487359046936,0.9189037084579468,0.9189037084579468,0.0,65.72724151611328,85.0,23156.193359375,0.0,582.014404296875,1.0,281.8580017089844,283.3602600097656,291.3923034667969,292.9916687011719,293.1499938964844,293.1499938964844,281.54998779296875,35259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084002494812012,1.0,0.0,0.0,3.689112663269043,3.6891369819641113,9.081072676053736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.04052734375,0.0,1571.5196533203125,1895.4371337890625,0.0,1677.666748046875,0.913513720035553,1.0,0.0,3.0,1.0,0.0
12214080,297.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4034118652344,0.9990000128746032,0.5379371047019958,0.3778018653392792,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.404052734375,0.7653416395187378,0.1877481788396835,0.1783553510904312,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037780761719,0.8268520832061768,0.2366258054971695,0.1660987883806228,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.7287119626998901,0.1606228202581405,0.1528772115707397,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.7149521708488464,0.1509293466806411,0.6825219988822937,285.40362548828125,284.95001220703125,296.6456298828125,288.233642578125,296.6435852050781,297.6168518066406,284.4028625488281,1.0,0.36214679479599,1.0,1.0,0.0,1.0,-1.8695933818817136,1.8695905208587649,2.8239262519491604e-06,1.442487359046936,0.9189037084579468,0.9189037084579468,0.0,65.72724151611328,85.0,23156.193359375,0.0,582.014404296875,1.0,281.8580017089844,283.3602600097656,291.3923034667969,292.9916687011719,293.1499938964844,293.1499938964844,281.54998779296875,35259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084002494812012,1.0,0.0,0.0,3.689112663269043,3.6891369819641113,9.081072676053736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.04052734375,0.0,1571.5196533203125,1895.4371337890625,0.0,1677.666748046875,0.913513720035553,1.0,0.0,3.0,1.0,0.0
12214140,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2000732421875,0.9990000128746032,0.5417096614837646,0.3880116045475006,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2007751464844,0.7636250853538513,0.1913535296916961,0.1819420009851455,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.8223521113395691,0.2385982125997543,0.167621225118637,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010498046875,0.7271619439125061,0.1636612862348556,0.1559284180402755,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.71254563331604,0.153236374258995,0.6938446164131165,285.2003173828125,284.95001220703125,296.711181640625,288.2503356933594,296.70916748046875,297.5963439941406,284.1993408203125,1.0,0.3696346580982208,1.0,1.0,0.0,1.0,-1.9052503108978271,1.905247449874878,2.930652044597082e-06,1.4704360961914062,0.9204408526420592,0.9204408526420592,0.0,68.90724182128906,85.0,24171.93359375,0.0,618.086181640625,1.0,281.55908203125,283.11944580078125,291.36602783203125,293.0336608886719,293.1499938964844,293.1499938964844,281.54998779296875,35482.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733620822429657,1.0,0.0,0.0,3.708272695541382,3.708297252655029,9.175645914183406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.70166015625,0.0,1595.0390625,1895.4371337890625,0.0,1885.5052490234373,0.9179561734199524,1.0,0.0,3.0,1.0,0.0
12214200,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994934082031,0.9990000128746032,0.5418512225151062,0.388454794883728,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999816894531,0.7635335922241211,0.1915017068386078,0.1820840388536453,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19976806640625,0.8221462368965149,0.2386794686317443,0.1676780432462692,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.7270782589912415,0.163785234093666,0.1560483276844024,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2002868652344,0.7124204635620117,0.1533275097608566,0.6942720413208008,285.1996459960937,284.95001220703125,296.7138977050781,288.25103759765625,296.7118835449219,297.5953674316406,284.1991271972656,1.0,0.3699420094490051,1.0,1.0,0.0,1.0,-1.906678557395935,1.9066756963729856,2.934972599177854e-06,1.4715542793273926,0.9205651879310608,0.9205651879310608,0.0,69.0441665649414,88.0,24193.91015625,0.0,619.5873413085938,1.0,281.5578308105469,283.11871337890625,291.3613586425781,293.02740478515625,293.1499938964844,293.1499938964844,281.25,35487.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339898347854614,1.0,0.0,0.0,3.708953619003296,3.708978176116944,9.179015592053474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.85302734375,0.0,1595.8560791015625,1895.4371337890625,0.0,1888.6173095703125,0.9181141257286072,1.0,0.0,3.0,1.0,0.0
12214260,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.9990000128746032,0.5445582270622253,0.3995780646800995,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.7611870169639587,0.1950351744890213,0.1855632960796356,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.014404296875,0.8169846534729004,0.2405077069997787,0.1690549105405807,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.724898099899292,0.1667183488607406,0.1589657217264175,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.7090820074081421,0.1554046124219894,0.7043697834014893,285.0143127441406,284.95001220703125,296.78179931640625,288.2686767578125,296.77984619140625,297.5668640136719,284.0139465332031,1.0,0.3775067329406738,1.0,1.0,0.0,1.0,-1.9414976835250848,1.941494703292847,3.0414244065468665e-06,1.4988081455230713,0.919920027256012,0.919920027256012,0.0,72.50343322753906,91.0,25337.59375,0.0,657.2069702148438,1.0,281.2576904296875,282.8872375488281,291.3460693359375,293.0738830566406,293.1499938964844,293.1499938964844,280.95001220703125,35724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524538040161133,1.0,0.0,0.0,3.71999192237854,3.720016717910767,9.2337324986147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.24462890625,0.0,1610.3392333984375,1895.4371337890625,0.0,2046.7174072265625,0.9207472205162048,1.0,0.0,3.0,1.0,0.0
12214320,297.6535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.01416015625,0.9990000128746032,0.5445582270622253,0.3995780646800995,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0145874023437,0.7611870169639587,0.1950351744890213,0.1855632960796356,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.014404296875,0.8169846534729004,0.2405077069997787,0.1690549105405807,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0147705078125,0.724898099899292,0.1667183488607406,0.1589657217264175,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.7090820074081421,0.1554046124219894,0.7043697834014893,285.0143127441406,284.95001220703125,296.78179931640625,288.2686767578125,296.77984619140625,297.5668640136719,284.0139465332031,1.0,0.3775067329406738,1.0,1.0,0.0,1.0,-1.9414976835250848,1.941494703292847,3.0414244065468665e-06,1.4988081455230713,0.919920027256012,0.919920027256012,0.0,72.50343322753906,91.0,25337.59375,0.0,657.2069702148438,1.0,281.2576904296875,282.8872375488281,291.3460693359375,293.0738830566406,293.1499938964844,293.1499938964844,280.95001220703125,35724.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524538040161133,1.0,0.0,0.0,3.71999192237854,3.720016717910767,9.2337324986147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.24462890625,0.0,1610.3392333984375,1895.4371337890625,0.0,2046.7174072265625,0.9207472205162048,1.0,0.0,3.0,1.0,0.0
12214380,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311767578125,0.9990000128746032,0.546329915523529,0.4106662273406982,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8315124511719,0.758811891078949,0.1984409838914871,0.1889093369245529,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83135986328125,0.8118162751197815,0.2422143220901489,0.1703394204378128,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316650390625,0.722628653049469,0.1695105582475662,0.1617376059293747,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.7054804563522339,0.1572834104299545,0.7134833931922913,284.8312683105469,284.95001220703125,296.8493347167969,288.2865905761719,296.847412109375,297.535400390625,283.8310852050781,1.0,0.3848254084587097,1.0,1.0,0.0,1.0,-1.9746479988098145,1.974644899368286,3.1447286801267182e-06,1.524727463722229,0.916843831539154,0.916843831539154,0.0,76.00310516357422,94.0,26473.58984375,0.0,694.850341796875,1.0,280.9576416015625,282.6591491699219,291.35107421875,293.1420593261719,293.1499938964844,293.1499938964844,280.6499938964844,35972.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684539556503296,1.0,0.0,0.0,3.7218177318573,3.7218425273895264,9.24279845548881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.67431640625,0.0,1614.3382568359375,1895.4371337890625,0.0,2187.121826171875,0.9213217496871948,1.0,0.0,3.0,1.0,0.0
12214440,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8311767578125,0.9990000128746032,0.546329915523529,0.4106662273406982,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8315124511719,0.758811891078949,0.1984409838914871,0.1889093369245529,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83135986328125,0.8118162751197815,0.2422143220901489,0.1703394204378128,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316650390625,0.722628653049469,0.1695105582475662,0.1617376059293747,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.7054804563522339,0.1572834104299545,0.7134833931922913,284.8312683105469,284.95001220703125,296.8493347167969,288.2865905761719,296.847412109375,297.535400390625,283.8310852050781,1.0,0.3848254084587097,1.0,1.0,0.0,1.0,-1.9746479988098145,1.974644899368286,3.1447286801267182e-06,1.524727463722229,0.916843831539154,0.916843831539154,0.0,76.00310516357422,94.0,26473.58984375,0.0,694.850341796875,1.0,280.9576416015625,282.6591491699219,291.35107421875,293.1420593261719,293.1499938964844,293.1499938964844,280.6499938964844,35972.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684539556503296,1.0,0.0,0.0,3.7218177318573,3.7218425273895264,9.24279845548881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.67431640625,0.0,1614.3382568359375,1895.4371337890625,0.0,2187.121826171875,0.9213217496871948,1.0,0.0,3.0,1.0,0.0
