time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214500,297.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6972961425781,0.9990000128746032,0.5469533205032349,0.4160751700401306,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7033996582031,0.7577325701713562,0.2001270055770874,0.1905674785375595,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7013854980469,0.8093319535255432,0.2430557012557983,0.1709771305322647,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.7215694189071655,0.1708826273679733,0.1631009131669998,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7064819335937,0.7037482261657715,0.1581851840019226,0.7178563475608826,284.6998291015625,284.95001220703125,296.8829650878906,288.2956237792969,296.8810729980469,297.5196533203125,283.6863708496094,1.0,0.3883956372737884,1.0,1.0,0.0,1.0,-1.990789532661438,1.9907864332199097,3.19571086038195e-06,1.537337064743042,0.9139416217803956,0.9139416217803956,0.0,77.74191284179688,94.0,27417.498046875,0.0,713.7100830078125,1.0,280.6993713378906,282.4789733886719,291.3885803222656,293.28228759765625,293.1499938964844,293.1499938964844,280.6499938964844,36105.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791138887405396,1.0,0.0,0.0,3.719494104385376,3.719518661499024,9.231260946762632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.69384765625,0.0,1612.6680908203125,1895.4371337890625,0.0,2282.188232421875,0.920854389667511,1.0,0.0,3.0,1.0,0.0
12214560,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6554870605469,0.9990000128746032,0.5473255515098572,0.4215087294578552,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557312011719,0.7565978765487671,0.2017713189125061,0.1921723037958145,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6556396484375,0.8067508339881897,0.2438439130783081,0.1715626716613769,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6558532714844,0.7204455733299255,0.1722124963998794,0.1644129306077957,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.65594482421875,0.7019440531730652,0.1590385735034942,0.7219655513763428,284.65557861328125,284.95001220703125,296.9165344238281,288.3046875,296.9146728515625,297.5030822753906,283.6555480957031,1.0,0.3919021785259247,1.0,1.0,0.0,1.0,-2.0064563751220703,2.006453037261963,3.2456225653731963e-06,1.549573302268982,0.911474347114563,0.911474347114563,0.0,79.49591064453125,97.0,27688.232421875,0.0,732.503662109375,1.0,280.6577453613281,282.4407043457031,291.3681640625,293.2287292480469,293.1499938964844,293.1499938964844,280.3500061035156,36227.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843112945556641,1.0,0.0,0.0,3.7141904830932617,3.714215040206909,9.20495381251385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.7021484375,0.0,1607.4913330078125,1895.4371337890625,0.0,2328.93408203125,0.9197819828987122,1.0,0.0,3.0,1.0,0.0
12214620,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4841613769531,0.9990000128746032,0.5476332306861877,0.4320017397403717,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4843139648437,0.7546313405036926,0.2050569951534271,0.195386603474617,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4842529296875,0.8018828630447388,0.2454204559326172,0.1727456897497177,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.48443603515625,0.7184352278709412,0.1748544573783874,0.1670251637697219,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844970703125,0.6986088752746582,0.1607183963060379,0.7300567030906677,284.4842224121094,284.95001220703125,296.9834289550781,288.3229064941406,296.9815979003906,297.4688720703125,283.48443603515625,1.0,0.3987540304660797,1.0,1.0,0.0,1.0,-2.037193298339844,2.0371899604797363,3.344749302414129e-06,1.5735621452331543,0.9038504958152772,0.9038504958152772,0.0,82.9558334350586,100.0,28911.8828125,0.0,770.2062377929688,1.0,280.3577575683594,282.2279663085937,291.3887634277344,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,36491.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007278442382812,1.0,0.0,0.0,3.696759223937988,3.696783781051636,9.118757020587508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.7734375,0.0,1589.5390625,1895.4371337890625,0.0,2478.081298828125,0.9160552620887756,1.0,0.0,3.0,1.0,0.0
12214680,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4841613769531,0.9990000128746032,0.5476332306861877,0.4320017397403717,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4843139648437,0.7546313405036926,0.2050569951534271,0.195386603474617,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4842529296875,0.8018828630447388,0.2454204559326172,0.1727456897497177,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.48443603515625,0.7184352278709412,0.1748544573783874,0.1670251637697219,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4844970703125,0.6986088752746582,0.1607183963060379,0.7300567030906677,284.4842224121094,284.95001220703125,296.9834289550781,288.3229064941406,296.9815979003906,297.4688720703125,283.48443603515625,1.0,0.3987540304660797,1.0,1.0,0.0,1.0,-2.037193298339844,2.0371899604797363,3.344749302414129e-06,1.5735621452331543,0.9038504958152772,0.9038504958152772,0.0,82.9558334350586,100.0,28911.8828125,0.0,770.2062377929688,1.0,280.3577575683594,282.2279663085937,291.3887634277344,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,36491.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007278442382812,1.0,0.0,0.0,3.696759223937988,3.696783781051636,9.118757020587508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.7734375,0.0,1589.5390625,1895.4371337890625,0.0,2478.081298828125,0.9160552620887756,1.0,0.0,3.0,1.0,0.0
12214740,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.9990000128746032,0.5472835302352905,0.4420883953571319,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31756591796875,0.7529416680335999,0.2083144932985305,0.1985686421394348,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175354003906,0.79737389087677,0.2469540536403656,0.1738957613706588,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.317626953125,0.7166339159011841,0.1774525195360183,0.169590562582016,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.6955680251121521,0.1623775660991668,0.7379844188690186,284.3175048828125,284.95001220703125,297.04998779296875,288.3411560058594,297.0481872558594,297.4289855957031,283.3179626464844,1.0,0.4054048359394073,1.0,1.0,0.0,1.0,-2.06711220741272,2.067108631134033,3.442768047534628e-06,1.596893548965454,0.8940333724021912,0.8940333724021912,0.0,86.3667221069336,103.0,30125.396484375,0.0,808.0408935546875,1.0,280.0579528808594,282.0210876464844,291.4075012207031,293.41522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36770.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172056078910828,1.0,0.0,0.0,3.668951749801636,3.668976068496704,8.98208782018628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.52978515625,0.0,1560.150146484375,1895.4371337890625,0.0,2629.701171875,0.9100244641304016,1.0,0.0,3.0,1.0,0.0
12214800,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175048828125,0.9990000128746032,0.5472835302352905,0.4420883953571319,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31756591796875,0.7529416680335999,0.2083144932985305,0.1985686421394348,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3175354003906,0.79737389087677,0.2469540536403656,0.1738957613706588,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.317626953125,0.7166339159011841,0.1774525195360183,0.169590562582016,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3176574707031,0.6955680251121521,0.1623775660991668,0.7379844188690186,284.3175048828125,284.95001220703125,297.04998779296875,288.3411560058594,297.0481872558594,297.4289855957031,283.3179626464844,1.0,0.4054048359394073,1.0,1.0,0.0,1.0,-2.06711220741272,2.067108631134033,3.442768047534628e-06,1.596893548965454,0.8940333724021912,0.8940333724021912,0.0,86.3667221069336,103.0,30125.396484375,0.0,808.0408935546875,1.0,280.0579528808594,282.0210876464844,291.4075012207031,293.41522216796875,293.1499938964844,293.1499938964844,280.3500061035156,36770.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172056078910828,1.0,0.0,0.0,3.668951749801636,3.668976068496704,8.98208782018628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.52978515625,0.0,1560.150146484375,1895.4371337890625,0.0,2629.701171875,0.9100244641304016,1.0,0.0,3.0,1.0,0.0
12214860,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5540466308594,0.9990000128746032,0.5486183762550354,0.4510647654533386,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55194091796875,0.7522605061531067,0.212051510810852,0.2020328789949417,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.552490234375,0.7941915392875671,0.2492319941520691,0.1753714084625244,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5512390136719,0.715722918510437,0.1804028302431106,0.1723548322916031,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508117675781,0.6935547590255737,0.1643750071525573,0.7468597888946533,284.5531311035156,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.4096374511719,283.5583801269531,1.0,0.4119380116462707,1.0,1.0,0.0,1.0,-2.0978031158447266,2.09779953956604,3.544844503267086e-06,1.6207832098007202,0.8905010223388672,0.8905010223388672,0.0,89.57447052001953,91.0,29742.115234375,0.0,846.8357543945312,1.0,280.3421936035156,282.2876892089844,291.3131103515625,293.2255249023437,293.1499938964844,293.1499938964844,280.6499938964844,36640.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028432726860046,1.0,0.0,0.0,3.6437838077545166,3.643807888031006,8.859281592776824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.72314453125,0.0,1531.048583984375,1895.4371337890625,0.0,2497.44921875,0.9043524265289308,1.0,0.0,3.0,1.0,0.0
12214920,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5540466308594,0.9990000128746032,0.5486183762550354,0.4510647654533386,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.55194091796875,0.7522605061531067,0.212051510810852,0.2020328789949417,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.552490234375,0.7941915392875671,0.2492319941520691,0.1753714084625244,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5512390136719,0.715722918510437,0.1804028302431106,0.1723548322916031,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5508117675781,0.6935547590255737,0.1643750071525573,0.7468597888946533,284.5531311035156,284.95001220703125,297.1163635253906,288.3592529296875,297.1145935058594,297.4096374511719,283.5583801269531,1.0,0.4119380116462707,1.0,1.0,0.0,1.0,-2.0978031158447266,2.09779953956604,3.544844503267086e-06,1.6207832098007202,0.8905010223388672,0.8905010223388672,0.0,89.57447052001953,91.0,29742.115234375,0.0,846.8357543945312,1.0,280.3421936035156,282.2876892089844,291.3131103515625,293.2255249023437,293.1499938964844,293.1499938964844,280.6499938964844,36640.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028432726860046,1.0,0.0,0.0,3.6437838077545166,3.643807888031006,8.859281592776824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.72314453125,0.0,1531.048583984375,1895.4371337890625,0.0,2497.44921875,0.9043524265289308,1.0,0.0,3.0,1.0,0.0
12214980,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79803466796875,0.9990000128746032,0.5535193681716919,0.446326196193695,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.7594363689422607,0.2162186354398727,0.2058283686637878,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7968139648437,0.8000394701957703,0.2521543204784393,0.1772791296243667,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.7220343351364136,0.1836624443531036,0.1753196120262146,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7954406738281,0.6993937492370605,0.1666856259107589,0.7566556930541992,284.7973022460937,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.4178466796875,283.80126953125,1.0,0.4128482043743133,1.0,1.0,0.0,1.0,-2.1143038272857666,2.11430025100708,3.6007036214869004e-06,1.633820414543152,0.8903824687004089,0.8903824687004089,0.0,88.77456665039062,94.0,29180.63671875,0.0,859.014892578125,1.0,280.64166259765625,282.55938720703125,291.313232421875,293.17205810546875,293.1499938964844,293.1499938964844,280.95001220703125,36381.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860024571418762,1.0,0.0,0.0,3.62856388092041,3.62858772277832,8.785426075519354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.927734375,0.0,1512.2889404296875,1895.4371337890625,0.0,2344.1962890625,0.9007808566093444,1.0,0.0,3.0,1.0,0.0
12215040,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.79803466796875,0.9990000128746032,0.5535193681716919,0.446326196193695,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79638671875,0.7594363689422607,0.2162186354398727,0.2058283686637878,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7968139648437,0.8000394701957703,0.2521543204784393,0.1772791296243667,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7958374023437,0.7220343351364136,0.1836624443531036,0.1753196120262146,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7954406738281,0.6993937492370605,0.1666856259107589,0.7566556930541992,284.7973022460937,284.95001220703125,297.1825561523437,288.3768920898437,297.1808166503906,297.4178466796875,283.80126953125,1.0,0.4128482043743133,1.0,1.0,0.0,1.0,-2.1143038272857666,2.11430025100708,3.6007036214869004e-06,1.633820414543152,0.8903824687004089,0.8903824687004089,0.0,88.77456665039062,94.0,29180.63671875,0.0,859.014892578125,1.0,280.64166259765625,282.55938720703125,291.313232421875,293.17205810546875,293.1499938964844,293.1499938964844,280.95001220703125,36381.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860024571418762,1.0,0.0,0.0,3.62856388092041,3.62858772277832,8.785426075519354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.927734375,0.0,1512.2889404296875,1895.4371337890625,0.0,2344.1962890625,0.9007808566093444,1.0,0.0,3.0,1.0,0.0
12215100,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.96588134765625,0.9990000128746032,0.5575531721115112,0.444334864616394,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.958984375,0.7629852890968323,0.2184075713157653,0.2078263312578201,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9607849121094,0.8028886914253235,0.2537444829940796,0.1783288866281509,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9566650390625,0.7250315546989441,0.1853726655244827,0.1768764853477478,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550476074219,0.702237606048584,0.1679359525442123,0.7619629502296448,284.9628601074219,284.95001220703125,297.215576171875,288.38555908203125,297.2138366699219,297.4331970214844,283.9797058105469,1.0,0.414053738117218,1.0,1.0,0.0,1.0,-2.123807907104492,2.1238043308258057,3.632736479630694e-06,1.641110062599182,0.8920430541038513,0.8920430541038513,0.0,88.50818634033203,94.0,28673.408203125,0.0,866.8092041015625,1.0,280.8981018066406,282.7666931152344,291.29803466796875,293.0706481933594,293.1499938964844,293.1499938964844,280.95001220703125,36221.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760645151138306,1.0,0.0,0.0,3.6248934268951416,3.624917268753052,8.767661938691163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.35986328125,0.0,1507.0638427734375,1895.4371337890625,0.0,2254.878662109375,0.8998916149139404,1.0,0.0,3.0,1.0,0.0
12215160,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434875488281,0.9990000128746032,0.5619460940361023,0.4432100355625152,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.7662092447280884,0.2206922769546508,0.2099461108446121,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0422058105469,0.8053709268569946,0.2554535865783691,0.17948979139328,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0411682128906,0.7276949882507324,0.1871604174375534,0.1785341650247573,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0407409667969,0.7047564387321472,0.1692739278078079,0.7677829265594482,285.042724609375,284.95001220703125,297.24853515625,288.3941345214844,297.2467956542969,297.4516906738281,284.0471496582031,1.0,0.4155707359313965,1.0,1.0,0.0,1.0,-2.135376214981079,2.1353726387023926,3.672100092444453e-06,1.65008544921875,0.8935203552246094,0.8935203552246094,0.0,88.53339385986328,97.0,28803.40625,0.0,877.6412963867188,1.0,280.9414978027344,282.8358154296875,291.3456420898437,293.171875,293.1499938964844,293.1499938964844,281.25,36066.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728021144866943,1.0,0.0,0.0,3.624993562698364,3.6250174045562735,8.768146244619857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.1103515625,0.0,1506.017578125,1895.4371337890625,0.0,2225.76171875,0.8997674584388733,1.0,0.0,3.0,1.0,0.0
12215220,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.9990000128746032,0.5708735585212708,0.4426144957542419,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2880249023437,0.7718789577484131,0.2253919541835785,0.2143232375383377,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884216308594,0.809392511844635,0.2590175271034241,0.1819240599870681,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2874450683594,0.7322676777839661,0.19083072245121,0.1819552779197693,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.7090328931808472,0.1720753908157348,0.7800779938697815,285.2889404296875,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.486328125,284.2932434082031,1.0,0.4194389879703522,1.0,1.0,0.0,1.0,-2.161715030670166,2.1617112159729004,3.7625973163812887e-06,1.6705338954925537,0.899957537651062,0.899957537651062,0.0,89.11621856689453,100.0,28486.11328125,0.0,904.6091918945312,1.0,281.2415771484375,283.1104431152344,291.3827514648437,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,35724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639775276184082,1.0,0.0,0.0,3.634230852127075,3.634254693984986,8.812889404907764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.64013671875,0.0,1513.640380859375,1895.4371337890625,0.0,2147.54931640625,0.9015941619873048,1.0,0.0,3.0,1.0,0.0
12215280,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2896423339844,0.9990000128746032,0.5708735585212708,0.4426144957542419,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2880249023437,0.7718789577484131,0.2253919541835785,0.2143232375383377,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2884216308594,0.809392511844635,0.2590175271034241,0.1819240599870681,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2874450683594,0.7322676777839661,0.19083072245121,0.1819552779197693,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.7090328931808472,0.1720753908157348,0.7800779938697815,285.2889404296875,284.95001220703125,297.314208984375,288.41094970703125,297.3125,297.486328125,284.2932434082031,1.0,0.4194389879703522,1.0,1.0,0.0,1.0,-2.161715030670166,2.1617112159729004,3.7625973163812887e-06,1.6705338954925537,0.899957537651062,0.899957537651062,0.0,89.11621856689453,100.0,28486.11328125,0.0,904.6091918945312,1.0,281.2415771484375,283.1104431152344,291.3827514648437,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,35724.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639775276184082,1.0,0.0,0.0,3.634230852127075,3.634254693984986,8.812889404907764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.64013671875,0.0,1513.640380859375,1895.4371337890625,0.0,2147.54931640625,0.9015941619873048,1.0,0.0,3.0,1.0,0.0
12215340,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.9990000128746032,0.5799060463905334,0.4435940980911255,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.7768652439117432,0.2303236275911331,0.2189236879348755,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8125943541526794,0.2628398537635803,0.1845417916774749,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7362019419670105,0.1946770846843719,0.1855491399765014,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7125952243804932,0.1751016229391098,0.7934029698371887,285.5574951171875,284.95001220703125,297.3795471191406,288.4273681640625,297.3778991699219,297.5121459960937,284.5623474121094,1.0,0.4242179095745086,1.0,1.0,0.0,1.0,-2.191879749298096,2.191875696182251,3.867692612402607e-06,1.6939513683319092,0.9101421236991882,0.9101421236991882,0.0,90.2331314086914,103.0,28387.9609375,0.0,937.8707275390624,1.0,281.54168701171875,283.39208984375,291.4164733886719,293.2139892578125,293.1499938964844,293.1499938964844,281.25,35362.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758517324924469,1.0,0.0,0.0,3.65688705444336,3.6569111347198486,8.92311334155238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.611328125,0.0,1536.0631103515625,1895.4371337890625,0.0,2099.58056640625,0.9064142107963562,1.0,0.0,3.0,1.0,0.0
12215400,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.9990000128746032,0.5799060463905334,0.4435940980911255,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565490722656,0.7768652439117432,0.2303236275911331,0.2189236879348755,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.8125943541526794,0.2628398537635803,0.1845417916774749,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.7362019419670105,0.1946770846843719,0.1855491399765014,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55548095703125,0.7125952243804932,0.1751016229391098,0.7934029698371887,285.5574951171875,284.95001220703125,297.3795471191406,288.4273681640625,297.3778991699219,297.5121459960937,284.5623474121094,1.0,0.4242179095745086,1.0,1.0,0.0,1.0,-2.191879749298096,2.191875696182251,3.867692612402607e-06,1.6939513683319092,0.9101421236991882,0.9101421236991882,0.0,90.2331314086914,103.0,28387.9609375,0.0,937.8707275390624,1.0,281.54168701171875,283.39208984375,291.4164733886719,293.2139892578125,293.1499938964844,293.1499938964844,281.25,35362.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758517324924469,1.0,0.0,0.0,3.65688705444336,3.6569111347198486,8.92311334155238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.611328125,0.0,1536.0631103515625,1895.4371337890625,0.0,2099.58056640625,0.9064142107963562,1.0,0.0,3.0,1.0,0.0
12215460,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735656738281,0.9990000128746032,0.5860128998756409,0.4472783505916595,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.77972811460495,0.2344296276569366,0.2231417745351791,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8135389685630798,0.265532374382019,0.1867457181215286,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741455078125,0.7382758259773254,0.1977831274271011,0.1887943595647812,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.7141786217689514,0.1774534881114959,0.8053706288337708,285.3737487792969,284.95001220703125,297.44451904296875,288.4433898925781,297.44287109375,297.51678466796875,284.3730773925781,1.0,0.4295884072780609,1.0,1.0,0.0,1.0,-2.222294330596924,2.222290277481079,3.975329036620678e-06,1.7176215648651123,0.9143335223197936,0.9143335223197936,0.0,92.08899688720705,106.0,29392.109375,0.0,974.9789428710938,1.0,281.2576599121094,283.1690673828125,291.55450439453125,293.4952392578125,293.1499938964844,293.1499938964844,280.95001220703125,35421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865690588951111,1.0,0.0,0.0,3.679375648498535,3.679399728775024,9.033198011820788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.392578125,0.0,1561.7318115234375,1895.4371337890625,0.0,2349.31591796875,0.911453127861023,1.0,0.0,3.0,1.0,0.0
12215520,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3735656738281,0.9990000128746032,0.5860128998756409,0.4472783505916595,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.77972811460495,0.2344296276569366,0.2231417745351791,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8135389685630798,0.265532374382019,0.1867457181215286,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3741455078125,0.7382758259773254,0.1977831274271011,0.1887943595647812,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742980957031,0.7141786217689514,0.1774534881114959,0.8053706288337708,285.3737487792969,284.95001220703125,297.44451904296875,288.4433898925781,297.44287109375,297.51678466796875,284.3730773925781,1.0,0.4295884072780609,1.0,1.0,0.0,1.0,-2.222294330596924,2.222290277481079,3.975329036620678e-06,1.7176215648651123,0.9143335223197936,0.9143335223197936,0.0,92.08899688720705,106.0,29392.109375,0.0,974.9789428710938,1.0,281.2576599121094,283.1690673828125,291.55450439453125,293.4952392578125,293.1499938964844,293.1499938964844,280.95001220703125,35421.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865690588951111,1.0,0.0,0.0,3.679375648498535,3.679399728775024,9.033198011820788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.392578125,0.0,1561.7318115234375,1895.4371337890625,0.0,2349.31591796875,0.911453127861023,1.0,0.0,3.0,1.0,0.0
12215580,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876220703125,0.9990000128746032,0.5885276198387146,0.4536257684230804,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.7793656587600708,0.2371853590011596,0.2259997278451919,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18829345703125,0.8114153742790222,0.2668352127075195,0.1878731995820999,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888732910156,0.7375554442405701,0.1997227817773819,0.1908727437257766,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18914794921875,0.712833821773529,0.1786886602640152,0.8121603727340698,285.18798828125,284.95001220703125,297.5011901855469,288.4571228027344,297.49957275390625,297.5011901855469,284.18603515625,1.0,0.4344004690647125,1.0,1.0,0.0,1.0,-2.2453606128692627,2.245356559753418,4.058004833495943e-06,1.735568881034851,0.9155611395835876,0.9155611395835876,0.0,94.46286010742188,106.0,30466.861328125,0.0,1007.4175415039062,1.0,280.96246337890625,282.9378356933594,291.5841979980469,293.6239013671875,293.1499938964844,293.1499938964844,280.95001220703125,35573.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812120258808136,1.0,0.0,0.0,3.693764925003052,3.69378924369812,9.103990237235848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.27734375,0.0,1579.1788330078125,1895.4371337890625,0.0,2582.732177734375,0.9147678017616272,1.0,0.0,3.0,1.0,0.0
12215640,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1843566894531,0.9990000128746032,0.5887627601623535,0.454696923494339,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18475341796875,0.7791589498519897,0.2375475466251373,0.2263570129871368,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846618652344,0.810955286026001,0.2669893801212311,0.1879899054765701,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849365234375,0.7373142838478088,0.1999687254428863,0.1911219507455825,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18505859375,0.712483286857605,0.1788255870342254,0.8128787875175476,285.1845397949219,284.95001220703125,297.5092163085937,288.45904541015625,297.50762939453125,297.4981384277344,284.183837890625,1.0,0.435080885887146,1.0,1.0,0.0,1.0,-2.248379230499268,2.248374938964844,4.068886028107954e-06,1.7379146814346311,0.91590815782547,0.91590815782547,0.0,94.840576171875,109.0,30521.634765625,0.0,1011.963623046875,1.0,280.9573059082031,282.9339599609375,291.5735778808594,293.6098327636719,293.1499938964844,293.1499938964844,280.6499938964844,35584.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138800859451294,1.0,0.0,0.0,3.695526838302612,3.6955511569976807,9.112678185374534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.60009765625,0.0,1581.2646484375,1895.4371337890625,0.0,2598.969482421875,0.9151756763458252,1.0,0.0,3.0,1.0,0.0
12215700,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0425720214844,0.9990000128746032,0.5892701745033264,0.4591099619865417,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0472717285156,0.7782104015350342,0.2388821691274643,0.2277373820543289,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462646484375,0.8090020418167114,0.2674846947193146,0.1884292662143707,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.049072265625,0.7362387776374817,0.2008495330810547,0.1920702308416366,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.05047607421875,0.710919201374054,0.1792576611042022,0.8154321908950806,285.0446472167969,284.95001220703125,297.5411071777344,288.4666748046875,297.5395202636719,297.48394775390625,284.0326538085937,1.0,0.437772661447525,1.0,1.0,0.0,1.0,-2.260073184967041,2.2600691318511963,4.111191174160922e-06,1.7470049858093262,0.9152039289474488,0.9152039289474488,0.0,96.38336181640624,109.0,31399.095703125,0.0,1029.985107421875,1.0,280.6999816894531,282.74639892578125,291.59625244140625,293.7398376464844,293.1499938964844,293.1499938964844,280.6499938964844,35693.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275513052940369,1.0,0.0,0.0,3.700976848602295,3.7010014057159424,9.13957592274528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.90380859375,0.0,1588.30029296875,1895.4371337890625,0.0,2725.662353515625,0.916433334350586,1.0,0.0,3.0,1.0,0.0
12215760,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994201660156,0.9990000128746032,0.58919358253479,0.464721143245697,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.7764304280281067,0.2400780022144317,0.2289724051952362,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993591308594,0.8061630725860596,0.2678281962871551,0.1887446343898773,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9993896484375,0.7344358563423157,0.2015953212976455,0.1928824782371521,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9994506835937,0.7084813117980957,0.1795243322849273,0.817213237285614,284.9993591308594,284.95001220703125,297.57305908203125,288.4742431640625,297.5594177246094,297.465576171875,284.0006408691406,1.0,0.4404031932353973,0.9145191311836244,0.9145191311836244,0.2000000029802322,1.0,-2.2717905044555664,1.9954965114593504,0.276293933391571,1.4810857772827148,0.9150161743164062,0.9150161743164062,0.0,98.11981964111328,112.0,31673.3671875,0.0,1047.96435546875,1.0,280.6578369140625,282.70147705078125,291.56072998046875,293.6683044433594,293.1499938964844,293.1499938964844,280.3500061035156,35792.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343364596366882,1.0,0.0,0.0,3.703902006149292,3.70392632484436,9.154027793556452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.48388671875,0.0,1592.3936767578125,1895.4371337890625,0.0,2788.849609375,0.9171893000602722,1.0,0.0,3.0,1.0,0.0
12215820,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.9990000128746032,0.5880396962165833,0.4760761857032776,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7727668285369873,0.2424177825450897,0.2313129156827926,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.8003571629524231,0.2685258388519287,0.1893148124217987,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.7307054400444031,0.2030089348554611,0.1943593770265579,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.7032572627067566,0.179923266172409,0.8197537660598755,284.8955078125,284.95001220703125,297.6365661621094,288.4891052246094,297.5305480957031,297.4208984375,283.8986511230469,1.0,0.4454488754272461,0.7435573935508728,0.7435573935508728,0.6000000238418579,1.0,-2.293745517730713,1.1633466482162476,1.1303989887237549,0.6461651921272278,0.913277506828308,0.913277506828308,0.0,101.64368438720705,115.0,33587.8828125,0.0,1082.75537109375,1.0,280.3577880859375,282.5220642089844,291.5657653808594,293.7680358886719,293.1499938964844,293.1499938964844,280.04998779296875,35958.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520725965499878,1.0,0.0,0.0,3.70567774772644,3.705702304840088,9.162807259599504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.685546875,0.0,1595.6839599609375,1895.4371337890625,0.0,2954.68701171875,0.9177089929580688,1.0,0.0,3.0,1.0,0.0
12215880,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8959655761719,0.9990000128746032,0.5880396962165833,0.4760761857032776,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949890136719,0.7727668285369873,0.2424177825450897,0.2313129156827926,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8951416015625,0.8003571629524231,0.2685258388519287,0.1893148124217987,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8946533203125,0.7307054400444031,0.2030089348554611,0.1943593770265579,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944091796875,0.7032572627067566,0.179923266172409,0.8197537660598755,284.8955078125,284.95001220703125,297.6365661621094,288.4891052246094,297.5305480957031,297.4208984375,283.8986511230469,1.0,0.4454488754272461,0.7435573935508728,0.7435573935508728,0.6000000238418579,1.0,-2.293745517730713,1.1633466482162476,1.1303989887237549,0.6461651921272278,0.913277506828308,0.913277506828308,0.0,101.64368438720705,115.0,33587.8828125,0.0,1082.75537109375,1.0,280.3577880859375,282.5220642089844,291.5657653808594,293.7680358886719,293.1499938964844,293.1499938964844,280.04998779296875,35958.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520725965499878,1.0,0.0,0.0,3.70567774772644,3.705702304840088,9.162807259599504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.685546875,0.0,1595.6839599609375,1895.4371337890625,0.0,2954.68701171875,0.9177089929580688,1.0,0.0,3.0,1.0,0.0
12215940,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476501464844,0.9990000128746032,0.5861080884933472,0.4857752323150635,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.747802734375,0.7700732350349426,0.2446745485067367,0.2335916310548782,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.7956479787826538,0.2691733241081238,0.1898774057626724,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74786376953125,0.7277745604515076,0.2043213695287704,0.1957496702671051,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479553222656,0.6988407373428345,0.1801948398351669,0.8216987252235413,284.7477111816406,284.95001220703125,297.6994323730469,288.50360107421875,297.5068054199219,297.3787841796875,283.7476806640625,1.0,0.4503596723079681,0.5725956559181213,0.5725956559181213,1.0,1.0,-2.312814712524414,0.924747109413147,1.3880674839019775,0.4036515355110168,0.9093794822692872,0.9093794822692872,0.0,104.93307495117188,103.0,35086.91015625,0.0,1116.293212890625,1.0,280.0578308105469,282.3244934082031,291.585693359375,293.8887939453125,293.1499938964844,293.1499938964844,279.75,36150.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716493248939514,1.0,0.0,0.0,3.700883865356445,3.7009084224700928,9.139116059486696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.99169921875,0.0,1591.6611328125,1895.4371337890625,0.0,3138.28173828125,0.9167545437812804,1.0,0.0,3.0,1.0,0.0
12216000,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7476501464844,0.9990000128746032,0.5861080884933472,0.4857752323150635,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.747802734375,0.7700732350349426,0.2446745485067367,0.2335916310548782,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7477722167969,0.7956479787826538,0.2691733241081238,0.1898774057626724,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74786376953125,0.7277745604515076,0.2043213695287704,0.1957496702671051,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7479553222656,0.6988407373428345,0.1801948398351669,0.8216987252235413,284.7477111816406,284.95001220703125,297.6994323730469,288.50360107421875,297.5068054199219,297.3787841796875,283.7476806640625,1.0,0.4503596723079681,0.5725956559181213,0.5725956559181213,1.0,1.0,-2.312814712524414,0.924747109413147,1.3880674839019775,0.4036515355110168,0.9093794822692872,0.9093794822692872,0.0,104.93307495117188,103.0,35086.91015625,0.0,1116.293212890625,1.0,280.0578308105469,282.3244934082031,291.585693359375,293.8887939453125,293.1499938964844,293.1499938964844,279.75,36150.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716493248939514,1.0,0.0,0.0,3.700883865356445,3.7009084224700928,9.139116059486696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.99169921875,0.0,1591.6611328125,1895.4371337890625,0.0,3138.28173828125,0.9167545437812804,1.0,0.0,3.0,1.0,0.0
12216060,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5566711425781,0.9990000128746032,0.5844742655754089,0.4834787547588348,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.55743408203125,0.7734041810035706,0.2466252148151397,0.2354836165904998,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55731201171875,0.7973103523254395,0.2694711983203888,0.1901324838399887,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.7299950122833252,0.2053384184837341,0.1967592984437942,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5580139160156,0.7000668048858643,0.1801855564117431,0.8218673467636108,284.5570373535156,284.95001220703125,297.7616882324219,288.5177307128906,297.5141906738281,297.3450012207031,283.5550842285156,1.0,0.4495471119880676,0.5998523235321045,0.5998523235321045,1.0,1.0,-2.314071655273437,0.9446110129356384,1.3694607019424438,0.4234219789505005,0.9026288986206056,0.9026288986206056,0.0,104.32269287109376,91.0,36126.546875,0.0,1115.184814453125,1.0,279.75787353515625,282.1026306152344,291.5904541015625,293.9715270996094,293.1499938964844,293.1499938964844,279.45001220703125,36404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894144892692566,1.0,0.0,0.0,3.686797380447388,3.686821937561035,9.06967727587471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.59326171875,0.0,1577.5513916015625,1895.4371337890625,0.0,3304.731689453125,0.9137646555900574,1.0,0.0,3.0,1.0,0.0
12216120,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5566711425781,0.9990000128746032,0.5844742655754089,0.4834787547588348,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.55743408203125,0.7734041810035706,0.2466252148151397,0.2354836165904998,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55731201171875,0.7973103523254395,0.2694711983203888,0.1901324838399887,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5577392578125,0.7299950122833252,0.2053384184837341,0.1967592984437942,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5580139160156,0.7000668048858643,0.1801855564117431,0.8218673467636108,284.5570373535156,284.95001220703125,297.7616882324219,288.5177307128906,297.5141906738281,297.3450012207031,283.5550842285156,1.0,0.4495471119880676,0.5998523235321045,0.5998523235321045,1.0,1.0,-2.314071655273437,0.9446110129356384,1.3694607019424438,0.4234219789505005,0.9026288986206056,0.9026288986206056,0.0,104.32269287109376,91.0,36126.546875,0.0,1115.184814453125,1.0,279.75787353515625,282.1026306152344,291.5904541015625,293.9715270996094,293.1499938964844,293.1499938964844,279.45001220703125,36404.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894144892692566,1.0,0.0,0.0,3.686797380447388,3.686821937561035,9.06967727587471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.59326171875,0.0,1577.5513916015625,1895.4371337890625,0.0,3304.731689453125,0.9137646555900574,1.0,0.0,3.0,1.0,0.0
12216180,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3547058105469,0.9990000128746032,0.5852892994880676,0.4735528230667114,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3560485839844,0.7803773880004883,0.248094379901886,0.2368273735046386,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3558349609375,0.8029455542564392,0.2694463729858398,0.1900945007801056,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.35662841796875,0.7353448867797852,0.2059977948665619,0.1973361819982528,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.35711669921875,0.7048493027687073,0.1799719333648681,0.8206527829170227,284.3553466796875,284.95001220703125,297.81573486328125,288.52984619140625,297.53082275390625,297.3289794921875,283.3516540527344,1.0,0.4455282986164093,0.6237780451774597,0.6237780451774597,1.0,1.0,-2.30295991897583,0.959112286567688,1.3438475131988523,0.4404501020908355,0.8940117955207825,0.8940117955207825,0.0,101.1797103881836,91.0,36919.046875,0.0,1090.70458984375,1.0,279.46258544921875,281.87518310546875,291.5934143066406,294.0375366210937,293.1499938964844,293.1499938964844,279.45001220703125,36686.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902482807636261,1.0,0.0,0.0,3.664927959442138,3.664952278137207,8.962397259892896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.78955078125,0.0,1554.9942626953125,1895.4371337890625,0.0,3426.716796875,0.9090537428855896,1.0,0.0,3.0,1.0,0.0
12216240,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3477478027344,0.9990000128746032,0.5856385231018066,0.471719890832901,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3486633300781,0.7815936803817749,0.2482961565256118,0.2369900643825531,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3485107421875,0.8039740920066833,0.2694408893585205,0.1900683045387268,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3490295410156,0.7362937927246094,0.2060850709676742,0.1973932087421417,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.349365234375,0.7057313323020935,0.179938405752182,0.8203846216201782,284.3481750488281,284.95001220703125,297.8232116699219,288.5315246582031,297.5338134765625,297.327880859375,283.3456420898437,1.0,0.444766491651535,0.6271089315414429,0.6271089315414429,1.0,1.0,-2.3006694316864014,0.9605023860931396,1.3401670455932615,0.4423529505729675,0.8929412961006165,0.8929412961006165,0.0,100.5982437133789,94.0,36890.99609375,0.0,1085.9512939453125,1.0,279.4580383300781,281.8695068359375,291.5838317871094,294.0180053710937,293.1499938964844,293.1499938964844,279.75,36713.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027721881866456,1.0,0.0,0.0,3.661290168762207,3.6613144874572754,8.944613796302292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.11669921875,0.0,1551.1180419921875,1895.4371337890625,0.0,3429.411376953125,0.9082657098770142,1.0,0.0,3.0,1.0,0.0
12216300,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.47723388671875,0.9990000128746032,0.588007390499115,0.467529296875,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4727478027344,0.7848843336105347,0.249359980225563,0.2377895712852478,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4734191894531,0.8064438700675964,0.269717276096344,0.1900801211595535,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4708557128906,0.7387396693229675,0.2066409736871719,0.1977410912513733,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4691772460937,0.707770049571991,0.1799830049276352,0.8197991847991943,284.4751281738281,284.95001220703125,297.85369873046875,288.5382995605469,297.5497741699219,297.32965087890625,283.487548828125,1.0,0.4434689879417419,0.6407372951507568,0.6407372951507568,1.0,1.0,-2.2963128089904785,0.967851996421814,1.3284608125686646,0.4505007266998291,0.8909531235694885,0.8909531235694885,0.0,99.296875,94.0,35928.6796875,0.0,1076.161865234375,1.0,279.7014465332031,282.0367736816406,291.4924011230469,293.772216796875,293.1499938964844,293.1499938964844,279.75,36693.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930930495262146,1.0,0.0,0.0,3.6477417945861816,3.647765874862671,8.8785384377843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.291015625,0.0,1535.8460693359375,1895.4371337890625,0.0,3339.121337890625,0.9052916169166564,1.0,0.0,3.0,1.0,0.0
