time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216360,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5350036621094,0.9990000128746032,0.5912986993789673,0.4641473591327667,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5340881347656,0.7881371974945068,0.2507542073726654,0.2389367967844009,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53424072265625,0.8088810443878174,0.2703999578952789,0.1904108673334121,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5337219238281,0.7411631345748901,0.2074785232543945,0.1983825713396072,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5333557128906,0.7097758054733276,0.1802961677312851,0.820508599281311,284.5345764160156,284.95001220703125,297.88397216796875,288.54498291015625,297.568603515625,297.33984375,283.537109375,1.0,0.4427146315574646,0.6400513648986816,0.6400513648986816,1.0,1.0,-2.2956435680389404,0.9677042961120604,1.32793927192688,0.4504307508468628,0.8888306021690369,0.8888306021690369,0.0,98.34034729003906,97.0,35783.20703125,0.0,1071.7073974609375,1.0,279.7421264648437,282.0904541015625,291.4826965332031,293.77496337890625,293.1499938964844,293.1499938964844,280.04998779296875,36637.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854993581771851,1.0,0.0,0.0,3.636461019515991,3.636485099792481,8.823708981253731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.828125,0.0,1522.9117431640625,1895.4371337890625,0.0,3268.09423828125,0.9027060866355896,1.0,0.0,3.0,1.0,0.0
12216420,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.9990000128746032,0.5990405082702637,0.4590974152088165,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75311279296875,0.7944386601448059,0.2541387677192688,0.2418861389160156,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7532653808594,0.813485860824585,0.2724528014659881,0.1916414499282837,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.7458983063697815,0.2096732854843139,0.2002356499433517,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.752197265625,0.7136061191558838,0.1814568936824798,0.8246434330940247,284.753662109375,284.95001220703125,297.9439392089844,288.5581359863281,297.6134948730469,297.3739318847656,283.7568359375,1.0,0.4426805377006531,0.638679563999176,0.638679563999176,1.0,1.0,-2.301783800125122,0.969679832458496,1.332103967666626,0.4509295523166656,0.8879356980323792,0.8879356980323792,0.0,97.13776397705078,100.0,34816.51171875,0.0,1073.5638427734375,1.0,280.04156494140625,282.3363647460937,291.47515869140625,293.6815490722656,293.1499938964844,293.1499938964844,280.3500061035156,36421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649913668632507,1.0,0.0,0.0,3.619800567626953,3.619824171066284,8.743041917114169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.7431640625,0.0,1502.9560546875,1895.4371337890625,0.0,3075.82470703125,0.898847222328186,1.0,0.0,3.0,1.0,0.0
12216480,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.9990000128746032,0.5990405082702637,0.4590974152088165,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75311279296875,0.7944386601448059,0.2541387677192688,0.2418861389160156,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7532653808594,0.813485860824585,0.2724528014659881,0.1916414499282837,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7526550292969,0.7458983063697815,0.2096732854843139,0.2002356499433517,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.752197265625,0.7136061191558838,0.1814568936824798,0.8246434330940247,284.753662109375,284.95001220703125,297.9439392089844,288.5581359863281,297.6134948730469,297.3739318847656,283.7568359375,1.0,0.4426805377006531,0.638679563999176,0.638679563999176,1.0,1.0,-2.301783800125122,0.969679832458496,1.332103967666626,0.4509295523166656,0.8879356980323792,0.8879356980323792,0.0,97.13776397705078,100.0,34816.51171875,0.0,1073.5638427734375,1.0,280.04156494140625,282.3363647460937,291.47515869140625,293.6815490722656,293.1499938964844,293.1499938964844,280.3500061035156,36421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649913668632507,1.0,0.0,0.0,3.619800567626953,3.619824171066284,8.743041917114169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.7431640625,0.0,1502.9560546875,1895.4371337890625,0.0,3075.82470703125,0.898847222328186,1.0,0.0,3.0,1.0,0.0
12216540,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.9990000128746032,0.6072109937667847,0.4562505483627319,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.8001290559768677,0.2580569982528686,0.2454387843608856,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791259765625,0.817423939704895,0.2750763297080993,0.1933603733778,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784545898437,0.7502031922340393,0.2123366147279739,0.2026216089725494,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.7169812917709351,0.1831341981887817,0.8314862847328186,284.97955322265625,284.95001220703125,298.0030517578125,288.5709533691406,297.6593017578125,297.4102478027344,283.98309326171875,1.0,0.4442789554595947,0.6373077630996704,0.6373077630996704,1.0,1.0,-2.315776824951172,0.9752777814865112,1.3404990434646606,0.4533323943614959,0.8901054263114929,0.8901054263114929,0.0,96.78268432617188,103.0,34120.38671875,0.0,1087.2142333984375,1.0,280.3414611816406,282.5942077636719,291.504150390625,293.6571655273437,293.1499938964844,293.1499938964844,280.6499938964844,36136.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483820557594299,1.0,0.0,0.0,3.613717794418335,3.613741397857666,8.713683428140939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.50048828125,0.0,1494.1904296875,1895.4371337890625,0.0,2920.119140625,0.8972944021224976,1.0,0.0,3.0,1.0,0.0
12216600,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.9990000128746032,0.6072109937667847,0.4562505483627319,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.8001290559768677,0.2580569982528686,0.2454387843608856,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791259765625,0.817423939704895,0.2750763297080993,0.1933603733778,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784545898437,0.7502031922340393,0.2123366147279739,0.2026216089725494,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9779968261719,0.7169812917709351,0.1831341981887817,0.8314862847328186,284.97955322265625,284.95001220703125,298.0030517578125,288.5709533691406,297.6593017578125,297.4102478027344,283.98309326171875,1.0,0.4442789554595947,0.6373077630996704,0.6373077630996704,1.0,1.0,-2.315776824951172,0.9752777814865112,1.3404990434646606,0.4533323943614959,0.8901054263114929,0.8901054263114929,0.0,96.78268432617188,103.0,34120.38671875,0.0,1087.2142333984375,1.0,280.3414611816406,282.5942077636719,291.504150390625,293.6571655273437,293.1499938964844,293.1499938964844,280.6499938964844,36136.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483820557594299,1.0,0.0,0.0,3.613717794418335,3.613741397857666,8.713683428140939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.50048828125,0.0,1494.1904296875,1895.4371337890625,0.0,2920.119140625,0.8972944021224976,1.0,0.0,3.0,1.0,0.0
12216660,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.9990000128746032,0.615319550037384,0.4553679823875427,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.8050322532653809,0.2623235583305359,0.2493738830089569,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099914550781,0.8205736875534058,0.2780388593673706,0.1953609734773636,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.7539021968841553,0.2152978777885437,0.2053413391113281,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.7198203802108765,0.1851860880851745,0.8402371406555176,285.21044921875,284.95001220703125,298.06121826171875,288.58349609375,297.6988830566406,297.4361572265625,284.2140808105469,1.0,0.4471588730812073,0.6365100741386414,0.6365100741386414,1.0,1.0,-2.3356215953826904,0.9839431047439576,1.351678490638733,0.4575150310993194,0.8953891396522522,0.8953891396522522,0.0,97.14288330078124,106.0,33562.20703125,0.0,1110.244140625,1.0,280.6414794921875,282.8531799316406,291.5381164550781,293.65460205078125,293.1499938964844,293.1499938964844,280.95001220703125,35817.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363761305809021,1.0,0.0,0.0,3.619549512863159,3.61957311630249,8.741829446989868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.39892578125,0.0,1498.1990966796875,1895.4371337890625,0.0,2807.876708984375,0.8983748555183411,1.0,0.0,3.0,1.0,0.0
12216720,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.9990000128746032,0.615319550037384,0.4553679823875427,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2098693847656,0.8050322532653809,0.2623235583305359,0.2493738830089569,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2099914550781,0.8205736875534058,0.2780388593673706,0.1953609734773636,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.7539021968841553,0.2152978777885437,0.2053413391113281,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.7198203802108765,0.1851860880851745,0.8402371406555176,285.21044921875,284.95001220703125,298.06121826171875,288.58349609375,297.6988830566406,297.4361572265625,284.2140808105469,1.0,0.4471588730812073,0.6365100741386414,0.6365100741386414,1.0,1.0,-2.3356215953826904,0.9839431047439576,1.351678490638733,0.4575150310993194,0.8953891396522522,0.8953891396522522,0.0,97.14288330078124,106.0,33562.20703125,0.0,1110.244140625,1.0,280.6414794921875,282.8531799316406,291.5381164550781,293.65460205078125,293.1499938964844,293.1499938964844,280.95001220703125,35817.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363761305809021,1.0,0.0,0.0,3.619549512863159,3.61957311630249,8.741829446989868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.39892578125,0.0,1498.1990966796875,1895.4371337890625,0.0,2807.876708984375,0.8983748555183411,1.0,0.0,3.0,1.0,0.0
12216780,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.9990000128746032,0.6233160495758057,0.4561200737953186,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403686523437,0.8091413378715515,0.2668489515781402,0.2535882890224457,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8230146169662476,0.2812380492687225,0.1975537091493606,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.7570049166679382,0.2184701412916183,0.2082952111959457,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393615722656,0.7221522331237793,0.1874886453151703,0.8503337502479553,285.44091796875,284.95001220703125,298.1184387207031,288.59576416015625,297.736572265625,297.4594116210937,284.4444580078125,1.0,0.4510369896888733,0.6357123851776123,0.6357123851776123,1.0,1.0,-2.359895706176758,0.994664192199707,1.3652316331863403,0.4627765119075775,0.9037487506866456,0.9037487506866456,0.0,98.08708953857422,109.0,33061.1328125,0.0,1140.8997802734375,1.0,280.9415588378906,283.1095886230469,291.56561279296875,293.652587890625,293.1499938964844,293.1499938964844,280.6499938964844,35491.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274587988853455,1.0,0.0,0.0,3.637603044509888,3.637626886367798,8.829252351461037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.748046875,0.0,1515.626220703125,1895.4371337890625,0.0,2724.80224609375,0.9021825790405272,1.0,0.0,3.0,1.0,0.0
12216840,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44140625,0.9990000128746032,0.6233160495758057,0.4561200737953186,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403686523437,0.8091413378715515,0.2668489515781402,0.2535882890224457,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8230146169662476,0.2812380492687225,0.1975537091493606,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398498535156,0.7570049166679382,0.2184701412916183,0.2082952111959457,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393615722656,0.7221522331237793,0.1874886453151703,0.8503337502479553,285.44091796875,284.95001220703125,298.1184387207031,288.59576416015625,297.736572265625,297.4594116210937,284.4444580078125,1.0,0.4510369896888733,0.6357123851776123,0.6357123851776123,1.0,1.0,-2.359895706176758,0.994664192199707,1.3652316331863403,0.4627765119075775,0.9037487506866456,0.9037487506866456,0.0,98.08708953857422,109.0,33061.1328125,0.0,1140.8997802734375,1.0,280.9415588378906,283.1095886230469,291.56561279296875,293.652587890625,293.1499938964844,293.1499938964844,280.6499938964844,35491.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274587988853455,1.0,0.0,0.0,3.637603044509888,3.637626886367798,8.829252351461037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.748046875,0.0,1515.626220703125,1895.4371337890625,0.0,2724.80224609375,0.9021825790405272,1.0,0.0,3.0,1.0,0.0
12216900,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32635498046875,0.9990000128746032,0.6264451146125793,0.4572953879833221,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8106379508972168,0.2688758373260498,0.255671739578247,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.8237195014953613,0.2825216948986053,0.1986079066991806,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33123779296875,0.7580927610397339,0.2198557704687118,0.2097512483596801,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.332763671875,0.7229025363922119,0.1884711682796478,0.8553656339645386,285.3279113769531,284.95001220703125,298.14666748046875,288.601806640625,297.7516784667969,297.4649658203125,284.3178405761719,1.0,0.4532584846019745,0.6353135108947754,0.6353135108947754,1.0,1.0,-2.3728716373443604,1.0004055500030518,1.372466206550598,0.4656294584274292,0.9052230715751648,0.9052230715751648,0.0,98.80609893798828,109.0,34067.3515625,0.0,1158.3792724609375,1.0,280.6987609863281,282.94854736328125,291.67333984375,293.91522216796875,293.1499938964844,293.1499938964844,280.6499938964844,35500.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398875594139099,1.0,0.0,0.0,3.647500514984131,3.647524356842041,8.877363484316447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.6416015625,0.0,1526.6531982421875,1895.4371337890625,0.0,2840.66455078125,0.9043442010879515,1.0,0.0,3.0,1.0,0.0
12216960,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.9990000128746032,0.6285655498504639,0.4597199857234955,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.285400390625,0.8110424876213074,0.270560085773468,0.2574195265769958,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853698730469,0.8233157396316528,0.2833784818649292,0.1993468552827835,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.7581607103347778,0.2209405899047851,0.2109210789203643,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.28570556640625,0.7227063179016113,0.1891613006591797,0.8591525554656982,285.2852478027344,284.95001220703125,298.1746520996094,288.6077575683594,297.7624206542969,297.4631652832031,284.2845458984375,1.0,0.455557107925415,0.6346645951271057,0.6346645951271057,1.0,1.0,-2.384728193283081,1.0054616928100586,1.379266381263733,0.4680569767951965,0.9069804549217224,0.9069804549217224,0.0,99.8338623046875,112.0,34332.890625,0.0,1176.005126953125,1.0,280.6578674316406,282.9047241210937,291.69366455078125,293.9312438964844,293.1499938964844,293.1499938964844,280.3500061035156,35537.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497685194015503,1.0,0.0,0.0,3.6556272506713854,3.655651330947876,8.916965725802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.6142578125,0.0,1535.9752197265625,1895.4371337890625,0.0,2933.102783203125,0.90621417760849,1.0,0.0,3.0,1.0,0.0
12217020,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1021423339844,0.9990000128746032,0.6306019425392151,0.4670125842094421,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025085449219,0.8097826242446899,0.273287296295166,0.2602672576904297,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.8204253315925598,0.2843322157859802,0.2002410441637039,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10272216796875,0.7563139200210571,0.2225179672241211,0.2126731723546981,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.7203680276870728,0.1899010986089706,0.8638033866882324,285.1023254394531,284.95001220703125,298.2297668457031,288.6195373535156,297.775390625,297.4455261230469,284.101318359375,1.0,0.4602258205413818,0.6333666443824768,0.6333666443824768,1.0,1.0,-2.405679225921631,1.0142590999603271,1.3914202451705933,0.4722010791301727,0.9075148105621338,0.9075148105621338,0.0,102.4932098388672,115.0,35552.625,0.0,1210.9912109375,1.0,280.3581237792969,282.67742919921875,291.7172241210937,294.05584716796875,293.1499938964844,293.1499938964844,280.04998779296875,35698.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733230829238892,1.0,0.0,0.0,3.667512178421021,3.6675362586975098,8.975040941550105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.66552734375,0.0,1550.474365234375,1895.4371337890625,0.0,3153.980224609375,0.9089754819869996,1.0,0.0,3.0,1.0,0.0
12217080,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1021423339844,0.9990000128746032,0.6306019425392151,0.4670125842094421,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025085449219,0.8097826242446899,0.273287296295166,0.2602672576904297,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.8204253315925598,0.2843322157859802,0.2002410441637039,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10272216796875,0.7563139200210571,0.2225179672241211,0.2126731723546981,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029357910156,0.7203680276870728,0.1899010986089706,0.8638033866882324,285.1023254394531,284.95001220703125,298.2297668457031,288.6195373535156,297.775390625,297.4455261230469,284.101318359375,1.0,0.4602258205413818,0.6333666443824768,0.6333666443824768,1.0,1.0,-2.405679225921631,1.0142590999603271,1.3914202451705933,0.4722010791301727,0.9075148105621338,0.9075148105621338,0.0,102.4932098388672,115.0,35552.625,0.0,1210.9912109375,1.0,280.3581237792969,282.67742919921875,291.7172241210937,294.05584716796875,293.1499938964844,293.1499938964844,280.04998779296875,35698.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733230829238892,1.0,0.0,0.0,3.667512178421021,3.6675362586975098,8.975040941550105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.66552734375,0.0,1550.474365234375,1895.4371337890625,0.0,3153.980224609375,0.9089754819869996,1.0,0.0,3.0,1.0,0.0
12217140,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154357910156,0.9990000128746032,0.6303538084030151,0.4763175845146179,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.8067787885665894,0.2754358053207397,0.2625125348567962,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.8158352375030518,0.2846486568450928,0.2006300538778305,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91607666015625,0.7528417110443115,0.2235398739576339,0.2138550281524658,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.7162591814994812,0.1899904757738113,0.8653478026390076,284.9156494140625,284.95001220703125,298.28375244140625,288.6310729980469,297.7805480957031,297.4153137207031,283.9145202636719,1.0,0.464803546667099,0.6320687532424927,0.6320687532424927,1.0,1.0,-2.42330002784729,1.0214964151382446,1.401803731918335,0.4755161106586456,0.905527114868164,0.905527114868164,0.0,105.6513214111328,118.0,36696.29296875,0.0,1244.6494140625,1.0,280.0580444335937,282.44927978515625,291.70782470703125,294.1223449707031,293.1499938964844,293.1499938964844,279.75,35913.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916774392127991,1.0,0.0,0.0,3.671470642089844,3.671494722366333,8.994424547381641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0576171875,0.0,1556.532958984375,1895.4371337890625,0.0,3325.8916015625,0.9100036025047302,1.0,0.0,3.0,1.0,0.0
12217200,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9154357910156,0.9990000128746032,0.6303538084030151,0.4763175845146179,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.8067787885665894,0.2754358053207397,0.2625125348567962,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91583251953125,0.8158352375030518,0.2846486568450928,0.2006300538778305,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.91607666015625,0.7528417110443115,0.2235398739576339,0.2138550281524658,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.7162591814994812,0.1899904757738113,0.8653478026390076,284.9156494140625,284.95001220703125,298.28375244140625,288.6310729980469,297.7805480957031,297.4153137207031,283.9145202636719,1.0,0.464803546667099,0.6320687532424927,0.6320687532424927,1.0,1.0,-2.42330002784729,1.0214964151382446,1.401803731918335,0.4755161106586456,0.905527114868164,0.905527114868164,0.0,105.6513214111328,118.0,36696.29296875,0.0,1244.6494140625,1.0,280.0580444335937,282.44927978515625,291.70782470703125,294.1223449707031,293.1499938964844,293.1499938964844,279.75,35913.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916774392127991,1.0,0.0,0.0,3.671470642089844,3.671494722366333,8.994424547381641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.0576171875,0.0,1556.532958984375,1895.4371337890625,0.0,3325.8916015625,0.9100036025047302,1.0,0.0,3.0,1.0,0.0
12217260,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7268371582031,0.9990000128746032,0.6283720135688782,0.4865469932556152,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272644042969,0.8028929829597473,0.2772178053855896,0.2643842995166778,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.8103946447372437,0.2845937609672546,0.200733795762062,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7274780273437,0.7486385107040405,0.2242000848054886,0.2146701067686081,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72772216796875,0.7110864520072937,0.1896391212940216,0.8647623658180237,284.72705078125,284.95001220703125,298.3365478515625,288.64239501953125,297.7799072265625,297.3760681152344,283.7259216308594,1.0,0.4691811501979828,0.6307165026664734,0.6307165026664734,1.0,1.0,-2.438240528106689,1.027437448501587,1.410803198814392,0.4781241714954376,0.901011288166046,0.901011288166046,0.0,109.045654296875,121.0,37849.21484375,0.0,1276.5169677734375,1.0,279.7580871582031,282.2277526855469,291.7016296386719,294.18511962890625,293.1499938964844,293.1499938964844,279.45001220703125,36162.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061923027038574,1.0,0.0,0.0,3.666213989257813,3.666238307952881,8.968688121058221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.17431640625,0.0,1552.50390625,1895.4371337890625,0.0,3461.23388671875,0.9089949131011964,1.0,0.0,3.0,1.0,0.0
12217320,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7268371582031,0.9990000128746032,0.6283720135688782,0.4865469932556152,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7272644042969,0.8028929829597473,0.2772178053855896,0.2643842995166778,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72723388671875,0.8103946447372437,0.2845937609672546,0.200733795762062,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7274780273437,0.7486385107040405,0.2242000848054886,0.2146701067686081,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72772216796875,0.7110864520072937,0.1896391212940216,0.8647623658180237,284.72705078125,284.95001220703125,298.3365478515625,288.64239501953125,297.7799072265625,297.3760681152344,283.7259216308594,1.0,0.4691811501979828,0.6307165026664734,0.6307165026664734,1.0,1.0,-2.438240528106689,1.027437448501587,1.410803198814392,0.4781241714954376,0.901011288166046,0.901011288166046,0.0,109.045654296875,121.0,37849.21484375,0.0,1276.5169677734375,1.0,279.7580871582031,282.2277526855469,291.7016296386719,294.18511962890625,293.1499938964844,293.1499938964844,279.45001220703125,36162.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061923027038574,1.0,0.0,0.0,3.666213989257813,3.666238307952881,8.968688121058221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.17431640625,0.0,1552.50390625,1895.4371337890625,0.0,3461.23388671875,0.9089949131011964,1.0,0.0,3.0,1.0,0.0
12217380,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5407409667969,0.9990000128746032,0.6249430775642395,0.4970615804195404,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.7986989617347717,0.278750866651535,0.2660017609596252,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.8044859766960144,0.2842934429645538,0.2006521522998809,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5412902832031,0.7441955208778381,0.2246104627847671,0.2152311354875564,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.54150390625,0.7052627205848694,0.1890241056680679,0.8628281354904175,284.5408935546875,284.95001220703125,298.3881225585937,288.65350341796875,297.7729187011719,297.3267822265625,283.5400085449219,1.0,0.473321795463562,0.6293643116950989,0.6293643116950989,1.0,1.0,-2.451069593429565,1.032382845878601,1.4186867475509644,0.4801990985870361,0.8940238952636719,0.8940238952636719,0.0,112.52107238769533,124.0,38981.78125,0.0,1306.510986328125,1.0,279.45819091796875,282.0120849609375,291.7035522460937,294.2546691894531,293.1499938964844,293.1499938964844,279.75,36438.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886568069458,1.0,0.0,0.0,3.650727033615112,3.6507511138916016,8.893076142157952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.54150390625,0.0,1537.2557373046875,1895.4371337890625,0.0,3578.6865234375,0.9057199954986572,1.0,0.0,3.0,1.0,0.0
12217440,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5407409667969,0.9990000128746032,0.6249430775642395,0.4970615804195404,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.7986989617347717,0.278750866651535,0.2660017609596252,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54107666015625,0.8044859766960144,0.2842934429645538,0.2006521522998809,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5412902832031,0.7441955208778381,0.2246104627847671,0.2152311354875564,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.54150390625,0.7052627205848694,0.1890241056680679,0.8628281354904175,284.5408935546875,284.95001220703125,298.3881225585937,288.65350341796875,297.7729187011719,297.3267822265625,283.5400085449219,1.0,0.473321795463562,0.6293643116950989,0.6293643116950989,1.0,1.0,-2.451069593429565,1.032382845878601,1.4186867475509644,0.4801990985870361,0.8940238952636719,0.8940238952636719,0.0,112.52107238769533,124.0,38981.78125,0.0,1306.510986328125,1.0,279.45819091796875,282.0120849609375,291.7035522460937,294.2546691894531,293.1499938964844,293.1499938964844,279.75,36438.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91886568069458,1.0,0.0,0.0,3.650727033615112,3.6507511138916016,8.893076142157952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.54150390625,0.0,1537.2557373046875,1895.4371337890625,0.0,3578.6865234375,0.9057199954986572,1.0,0.0,3.0,1.0,0.0
12217500,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68084716796875,0.9990000128746032,0.6236475110054016,0.5020303726196289,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769104003906,0.7968536615371704,0.279781311750412,0.2668557167053222,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.67706298828125,0.8017643094062805,0.2844700217247009,0.2006615847349167,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6748962402344,0.742199718952179,0.2250187247991562,0.2155338823795318,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6728820800781,0.7025298476219177,0.1888873875141143,0.8619152903556824,284.67877197265625,284.95001220703125,298.4134521484375,288.6590270996094,297.77349853515625,297.30938720703125,283.6910095214844,1.0,0.4753232896327972,0.6286882162094116,0.6286882162094116,1.0,1.0,-2.4573416709899902,1.034787893295288,1.422553777694702,0.4811693727970123,0.8935121297836304,0.8935121297836304,0.0,114.19247436523438,124.0,38159.38671875,0.0,1321.166015625,1.0,279.7012634277344,282.18524169921875,291.62091064453125,294.0265197753906,293.1499938964844,293.1499938964844,279.75,36397.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910470187664032,1.0,0.0,0.0,3.642867565155029,3.642891645431519,8.854826774040703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.2763671875,0.0,1528.2156982421875,1895.4371337890625,0.0,3500.967041015625,0.9039995074272156,1.0,0.0,3.0,1.0,0.0
12217560,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452392578125,0.9990000128746032,0.6231554746627808,0.5060689449310303,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7442932128906,0.7959040403366089,0.2811691164970398,0.2680695354938507,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74432373046875,0.8000158071517944,0.2850704789161682,0.2009914070367813,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7438049316406,0.7409793138504028,0.225725769996643,0.2161289602518081,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7432861328125,0.7006303071975708,0.1890248656272888,0.8622250556945801,284.7447204589844,284.95001220703125,298.4384155273437,288.6644897460937,297.7789306640625,297.3006591796875,283.747802734375,1.0,0.4773623049259186,0.6280530095100403,0.6280530095100403,1.0,1.0,-2.465132713317871,1.0379208326339722,1.427211880683899,0.4825184345245361,0.8928530216217041,0.8928530216217041,0.0,115.64838409423828,112.0,38148.82421875,0.0,1336.860595703125,1.0,279.7422180175781,282.2445983886719,291.6163024902344,294.04449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36326.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046568870544434,1.0,0.0,0.0,3.6374783515930176,3.637502193450928,8.828645832181792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.86328125,0.0,1521.716796875,1895.4371337890625,0.0,3446.95361328125,0.9027190804481506,1.0,0.0,3.0,1.0,0.0
12217620,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.958740234375,0.9990000128746032,0.6253578662872314,0.5004509687423706,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95806884765625,0.8019410371780396,0.2845445871353149,0.2709991037845611,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.8045921325683594,0.2869512140750885,0.2020983248949051,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577331542969,0.7453053593635559,0.2276567965745926,0.2177240997552871,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.7041056156158447,0.1898123323917389,0.8646733164787292,284.9583740234375,284.95001220703125,298.48736572265625,288.67529296875,297.80078125,297.3033447265625,283.9604187011719,1.0,0.4761545658111572,0.6267825961112976,0.6267825961112976,1.0,1.0,-2.468106985092163,1.0383106470108032,1.4297962188720703,0.4824125468730926,0.8946990966796875,0.8946990966796875,0.0,114.07526397705078,115.0,37220.55859375,0.0,1333.9154052734375,1.0,280.0416259765625,282.4871520996094,291.61138916015625,293.9651794433594,293.1499938964844,293.1499938964844,280.3500061035156,36101.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882821798324585,1.0,0.0,0.0,3.6329212188720703,3.632945060729981,8.806538858152635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.6142578125,0.0,1515.00537109375,1895.4371337890625,0.0,3294.138916015625,0.9015507102012634,1.0,0.0,3.0,1.0,0.0
12217680,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.958740234375,0.9990000128746032,0.6253578662872314,0.5004509687423706,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.95806884765625,0.8019410371780396,0.2845445871353149,0.2709991037845611,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.8045921325683594,0.2869512140750885,0.2020983248949051,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577331542969,0.7453053593635559,0.2276567965745926,0.2177240997552871,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9573669433594,0.7041056156158447,0.1898123323917389,0.8646733164787292,284.9583740234375,284.95001220703125,298.48736572265625,288.67529296875,297.80078125,297.3033447265625,283.9604187011719,1.0,0.4761545658111572,0.6267825961112976,0.6267825961112976,1.0,1.0,-2.468106985092163,1.0383106470108032,1.4297962188720703,0.4824125468730926,0.8946990966796875,0.8946990966796875,0.0,114.07526397705078,115.0,37220.55859375,0.0,1333.9154052734375,1.0,280.0416259765625,282.4871520996094,291.61138916015625,293.9651794433594,293.1499938964844,293.1499938964844,280.3500061035156,36101.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882821798324585,1.0,0.0,0.0,3.6329212188720703,3.632945060729981,8.806538858152635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.6142578125,0.0,1515.00537109375,1895.4371337890625,0.0,3294.138916015625,0.9015507102012634,1.0,0.0,3.0,1.0,0.0
12217740,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.9990000128746032,0.6313493251800537,0.4964766502380371,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1657409667969,0.8076687455177307,0.2884484529495239,0.2745205163955688,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.165771484375,0.8088797330856323,0.289379209280014,0.2036725729703903,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.7495060563087463,0.2300609052181244,0.2198467850685119,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.7075402140617371,0.1911118626594543,0.8697521686553955,285.16607666015625,284.95001220703125,298.5349426269531,288.6859436035156,297.8348388671875,297.32794189453125,284.16845703125,1.0,0.4770902395248413,0.6255121827125549,0.6255121827125549,1.0,1.0,-2.478092193603516,1.041984796524048,1.4361073970794678,0.483657032251358,0.8992425799369812,0.8992425799369812,0.0,113.2157974243164,118.0,36412.10546875,0.0,1342.6671142578125,1.0,280.3416442871094,282.7303466796875,291.6305847167969,293.9281005859375,293.1499938964844,293.1499938964844,280.6499938964844,35839.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874177873134613,1.0,0.0,0.0,3.638076305389404,3.6381001472473145,8.831549394017202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.689453125,0.0,1518.7442626953125,1895.4371337890625,0.0,3161.9970703125,0.9025250673294068,1.0,0.0,3.0,1.0,0.0
12217800,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.9990000128746032,0.6313493251800537,0.4964766502380371,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1657409667969,0.8076687455177307,0.2884484529495239,0.2745205163955688,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.165771484375,0.8088797330856323,0.289379209280014,0.2036725729703903,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16534423828125,0.7495060563087463,0.2300609052181244,0.2198467850685119,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.7075402140617371,0.1911118626594543,0.8697521686553955,285.16607666015625,284.95001220703125,298.5349426269531,288.6859436035156,297.8348388671875,297.32794189453125,284.16845703125,1.0,0.4770902395248413,0.6255121827125549,0.6255121827125549,1.0,1.0,-2.478092193603516,1.041984796524048,1.4361073970794678,0.483657032251358,0.8992425799369812,0.8992425799369812,0.0,113.2157974243164,118.0,36412.10546875,0.0,1342.6671142578125,1.0,280.3416442871094,282.7303466796875,291.6305847167969,293.9281005859375,293.1499938964844,293.1499938964844,280.6499938964844,35839.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874177873134613,1.0,0.0,0.0,3.638076305389404,3.6381001472473145,8.831549394017202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.689453125,0.0,1518.7442626953125,1895.4371337890625,0.0,3161.9970703125,0.9025250673294068,1.0,0.0,3.0,1.0,0.0
12217860,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775634765625,0.9990000128746032,0.6379489898681641,0.4951699078083038,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.8121378421783447,0.2926826179027557,0.2784214317798614,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.8119790554046631,0.2921175360679626,0.2055172473192215,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.7528290152549744,0.2327513694763183,0.2223076522350311,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759765625,0.7101332545280457,0.1927395313978195,0.8766332268714905,285.3771667480469,284.95001220703125,298.5810546875,288.6965026855469,297.8717956542969,297.3583984375,284.3796691894531,1.0,0.4793782830238342,0.6243286728858948,0.6243286728858948,1.0,1.0,-2.4946441650390625,1.0487213134765625,1.4459228515625,0.4866106212139129,0.9066289067268372,0.9066289067268372,0.0,113.36711120605467,121.0,35703.10546875,0.0,1363.9844970703125,1.0,280.6417541503906,282.9737854003906,291.6528015136719,293.9051208496094,293.1499938964844,293.1499938964844,280.3500061035156,35557.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862546980381012,1.0,0.0,0.0,3.653765916824341,3.653789758682251,8.907887263376324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.9130859375,0.0,1534.045166015625,1895.4371337890625,0.0,3052.894775390625,0.9058412313461304,1.0,0.0,3.0,1.0,0.0
12217920,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3775634765625,0.9990000128746032,0.6379489898681641,0.4951699078083038,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.8121378421783447,0.2926826179027557,0.2784214317798614,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.8119790554046631,0.2921175360679626,0.2055172473192215,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3764038085937,0.7528290152549744,0.2327513694763183,0.2223076522350311,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759765625,0.7101332545280457,0.1927395313978195,0.8766332268714905,285.3771667480469,284.95001220703125,298.5810546875,288.6965026855469,297.8717956542969,297.3583984375,284.3796691894531,1.0,0.4793782830238342,0.6243286728858948,0.6243286728858948,1.0,1.0,-2.4946441650390625,1.0487213134765625,1.4459228515625,0.4866106212139129,0.9066289067268372,0.9066289067268372,0.0,113.36711120605467,121.0,35703.10546875,0.0,1363.9844970703125,1.0,280.6417541503906,282.9737854003906,291.6528015136719,293.9051208496094,293.1499938964844,293.1499938964844,280.3500061035156,35557.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862546980381012,1.0,0.0,0.0,3.653765916824341,3.653789758682251,8.907887263376324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.9130859375,0.0,1534.045166015625,1895.4371337890625,0.0,3052.894775390625,0.9058412313461304,1.0,0.0,3.0,1.0,0.0
12217980,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118835449219,0.9990000128746032,0.6415776610374451,0.4972023963928222,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8143588304519653,0.2960719764232635,0.2819428741931915,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8127691745758057,0.2938021719455719,0.2069812566041946,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.7541866302490234,0.2347429245710373,0.2244671583175659,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.7107784748077393,0.1938088238239288,0.8825746774673462,285.2120666503906,284.95001220703125,298.62567138671875,288.7069702148437,297.8935241699219,297.3639221191406,284.2110900878906,1.0,0.4825771152973175,0.6231451630592346,0.6231451630592346,1.0,1.0,-2.5128109455108643,1.0561747550964355,1.4566361904144287,0.4900000691413879,0.9088001251220704,0.9088001251220704,0.0,114.56066131591795,124.0,36885.6640625,0.0,1392.057373046875,1.0,280.35772705078125,282.7633056640625,291.7735595703125,294.1688232421875,293.1499938964844,293.1499938964844,280.04998779296875,35627.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807781934738159,1.0,0.0,0.0,3.66842532157898,3.6684494018554688,8.979510539575131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.52978515625,0.0,1550.9649658203125,1895.4371337890625,0.0,3223.873291015625,0.9091398119926452,1.0,0.0,3.0,1.0,0.0
12218040,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118835449219,0.9990000128746032,0.6415776610374451,0.4972023963928222,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8143588304519653,0.2960719764232635,0.2819428741931915,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21221923828125,0.8127691745758057,0.2938021719455719,0.2069812566041946,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.21240234375,0.7541866302490234,0.2347429245710373,0.2244671583175659,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.7107784748077393,0.1938088238239288,0.8825746774673462,285.2120666503906,284.95001220703125,298.62567138671875,288.7069702148437,297.8935241699219,297.3639221191406,284.2110900878906,1.0,0.4825771152973175,0.6231451630592346,0.6231451630592346,1.0,1.0,-2.5128109455108643,1.0561747550964355,1.4566361904144287,0.4900000691413879,0.9088001251220704,0.9088001251220704,0.0,114.56066131591795,124.0,36885.6640625,0.0,1392.057373046875,1.0,280.35772705078125,282.7633056640625,291.7735595703125,294.1688232421875,293.1499938964844,293.1499938964844,280.04998779296875,35627.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807781934738159,1.0,0.0,0.0,3.66842532157898,3.6684494018554688,8.979510539575131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.52978515625,0.0,1550.9649658203125,1895.4371337890625,0.0,3223.873291015625,0.9091398119926452,1.0,0.0,3.0,1.0,0.0
12218100,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.9990000128746032,0.6420347094535828,0.4997358918190002,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0756530761719,0.8143145442008972,0.2973814010620117,0.2833313643932342,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0757141113281,0.8119354248046875,0.294183611869812,0.2073780000209808,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0774841308594,0.753770112991333,0.235398530960083,0.2252263873815536,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794372558594,0.7099915146827698,0.1940311938524246,0.8842023015022278,285.0742492675781,284.95001220703125,298.6473999023437,288.712158203125,297.8977966308594,297.35577392578125,284.06402587890625,1.0,0.4843300580978393,0.6225534081459045,0.6225534081459045,1.0,1.0,-2.5208685398101807,1.0594215393066406,1.4614471197128296,0.4914441406726837,0.9083115458488464,0.9083115458488464,0.0,115.5749740600586,124.0,37861.39453125,0.0,1406.7069091796875,1.0,280.10064697265625,282.58233642578125,291.819091796875,294.33905029296875,293.1499938964844,293.1499938964844,280.04998779296875,35717.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936377167701721,1.0,0.0,0.0,3.6736037731170654,3.673628091812134,9.004880325846898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.57080078125,0.0,1557.459228515625,1895.4371337890625,0.0,3344.210205078125,0.9103215932846068,1.0,0.0,3.0,1.0,0.0
12218160,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02642822265625,0.9990000128746032,0.6417132616043091,0.5031152367591858,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267639160156,0.8136100172996521,0.2984874546527862,0.2844793796539306,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267639160156,0.8103898167610168,0.2943295836448669,0.2075655609369278,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0269775390625,0.7527194023132324,0.235866516828537,0.2257728725671768,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272216796875,0.7085242867469788,0.1940684169530868,0.8848826885223389,285.026611328125,284.95001220703125,298.6687316894531,288.71734619140625,297.89862060546875,297.34197998046875,284.0256042480469,1.0,0.4861172139644623,0.6218064427375793,0.6218064427375793,1.0,1.0,-2.5280086994171143,1.0621238946914673,1.4658849239349363,0.4925500750541687,0.908294141292572,0.908294141292572,0.0,116.81565856933594,127.0,38062.6953125,0.0,1421.2320556640625,1.0,280.0579528808594,282.53472900390625,291.7983703613281,294.2893981933594,293.1499938964844,293.1499938964844,279.75,35800.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007847309112548,1.0,0.0,0.0,3.6765196323394775,3.676543951034546,9.019180424729712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.0595703125,0.0,1561.3680419921875,1895.4371337890625,0.0,3410.898193359375,0.911061942577362,1.0,0.0,3.0,1.0,0.0
