time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218220,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.9990000128746032,0.6393713355064392,0.5111113786697388,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423156738281,0.8112806677818298,0.3003711700439453,0.2864535748958587,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84234619140625,0.8062793016433716,0.2942630052566528,0.2076740264892578,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.7497422695159912,0.2364810109138488,0.2265502512454986,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.7045455574989319,0.1938025504350662,0.8846582770347595,284.8421936035156,284.95001220703125,298.710205078125,288.7276916503906,297.8956604003906,297.3075561523437,283.8412780761719,1.0,0.4897256791591644,0.6203124523162842,0.6203124523162842,1.0,1.0,-2.5407845973968506,1.066803216934204,1.4739813804626465,0.4943617582321167,0.9053276181221008,0.9053276181221008,0.0,119.64332580566406,130.0,39219.9140625,0.0,1450.0404052734375,1.0,279.7580261230469,282.309814453125,291.7937316894531,294.35992431640625,293.1499938964844,293.1499938964844,279.45001220703125,36018.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168922305107116,1.0,0.0,0.0,3.676522016525269,3.676546335220337,9.019191793413484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.23193359375,0.0,1563.0172119140625,1895.4371337890625,0.0,3560.450927734375,0.9112073183059692,1.0,0.0,3.0,1.0,0.0
12218280,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.9990000128746032,0.6393713355064392,0.5111113786697388,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8423156738281,0.8112806677818298,0.3003711700439453,0.2864535748958587,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84234619140625,0.8062793016433716,0.2942630052566528,0.2076740264892578,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.7497422695159912,0.2364810109138488,0.2265502512454986,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.7045455574989319,0.1938025504350662,0.8846582770347595,284.8421936035156,284.95001220703125,298.710205078125,288.7276916503906,297.8956604003906,297.3075561523437,283.8412780761719,1.0,0.4897256791591644,0.6203124523162842,0.6203124523162842,1.0,1.0,-2.5407845973968506,1.066803216934204,1.4739813804626465,0.4943617582321167,0.9053276181221008,0.9053276181221008,0.0,119.64332580566406,130.0,39219.9140625,0.0,1450.0404052734375,1.0,279.7580261230469,282.309814453125,291.7937316894531,294.35992431640625,293.1499938964844,293.1499938964844,279.45001220703125,36018.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168922305107116,1.0,0.0,0.0,3.676522016525269,3.676546335220337,9.019191793413484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.23193359375,0.0,1563.0172119140625,1895.4371337890625,0.0,3560.450927734375,0.9112073183059692,1.0,0.0,3.0,1.0,0.0
12218340,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610412597656,0.9990000128746032,0.6347312331199646,0.5200420022010803,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612548828125,0.8081920742988586,0.3019468784332275,0.2881079614162445,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.801328718662262,0.2938751578330993,0.2075314074754715,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66143798828125,0.7461008429527283,0.2367881685495376,0.2270111590623855,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66162109375,0.6997602581977844,0.1932461559772491,0.8829297423362732,284.6611633300781,284.95001220703125,298.75,288.7380065917969,297.89178466796875,297.2728576660156,283.6605529785156,1.0,0.4932774007320404,0.618818461894989,0.618818461894989,1.0,1.0,-2.551809310913086,1.070654273033142,1.4811550378799438,0.4957271516323089,0.8999678492546082,0.8999678492546082,0.0,122.73991394042967,118.0,40469.13671875,0.0,1477.9698486328125,1.0,279.45806884765625,282.0971069335937,291.7928466796875,294.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,36266.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304661154747008,1.0,0.0,0.0,3.667351245880127,3.6673755645751953,8.974253091764695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.94140625,0.0,1554.56005859375,1895.4371337890625,0.0,3685.412841796875,0.909322202205658,1.0,0.0,3.0,1.0,0.0
12218400,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6610412597656,0.9990000128746032,0.6347312331199646,0.5200420022010803,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612548828125,0.8081920742988586,0.3019468784332275,0.2881079614162445,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612854003906,0.801328718662262,0.2938751578330993,0.2075314074754715,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66143798828125,0.7461008429527283,0.2367881685495376,0.2270111590623855,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66162109375,0.6997602581977844,0.1932461559772491,0.8829297423362732,284.6611633300781,284.95001220703125,298.75,288.7380065917969,297.89178466796875,297.2728576660156,283.6605529785156,1.0,0.4932774007320404,0.618818461894989,0.618818461894989,1.0,1.0,-2.551809310913086,1.070654273033142,1.4811550378799438,0.4957271516323089,0.8999678492546082,0.8999678492546082,0.0,122.73991394042967,118.0,40469.13671875,0.0,1477.9698486328125,1.0,279.45806884765625,282.0971069335937,291.7928466796875,294.4331359863281,293.1499938964844,293.1499938964844,279.1499938964844,36266.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304661154747008,1.0,0.0,0.0,3.667351245880127,3.6673755645751953,8.974253091764695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.94140625,0.0,1554.56005859375,1895.4371337890625,0.0,3685.412841796875,0.909322202205658,1.0,0.0,3.0,1.0,0.0
12218460,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4722900390625,0.9990000128746032,0.6296884417533875,0.5172964930534363,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4727783203125,0.8107982277870178,0.3032854199409485,0.2893926799297333,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47283935546875,0.8022316694259644,0.2932535409927368,0.2071154862642288,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4731140136719,0.7474491596221924,0.2368591725826263,0.2271007299423217,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47344970703125,0.7001229524612427,0.1924632340669632,0.8795532584190369,284.4725952148437,284.95001220703125,298.78521728515625,288.7455139160156,297.8928527832031,297.2505798339844,283.4708557128906,1.0,0.4912990927696228,0.6173830032348633,0.6173830032348633,1.0,1.0,-2.5456271171569824,1.0665782690048218,1.479048728942871,0.4932588636875152,0.8920761346817017,0.8920761346817017,0.0,121.6985321044922,106.0,41494.4140625,0.0,1465.290771484375,1.0,279.1581726074219,281.87945556640625,291.79473876953125,294.5041198730469,293.1499938964844,293.1499938964844,279.45001220703125,36545.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429914951324464,1.0,0.0,0.0,3.647953510284424,3.647977590560913,8.879568440534058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.19482421875,0.0,1534.9697265625,1895.4371337890625,0.0,3799.610595703125,0.9051728248596193,1.0,0.0,3.0,1.0,0.0
12218520,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4722900390625,0.9990000128746032,0.6296884417533875,0.5172964930534363,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4727783203125,0.8107982277870178,0.3032854199409485,0.2893926799297333,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.47283935546875,0.8022316694259644,0.2932535409927368,0.2071154862642288,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4731140136719,0.7474491596221924,0.2368591725826263,0.2271007299423217,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47344970703125,0.7001229524612427,0.1924632340669632,0.8795532584190369,284.4725952148437,284.95001220703125,298.78521728515625,288.7455139160156,297.8928527832031,297.2505798339844,283.4708557128906,1.0,0.4912990927696228,0.6173830032348633,0.6173830032348633,1.0,1.0,-2.5456271171569824,1.0665782690048218,1.479048728942871,0.4932588636875152,0.8920761346817017,0.8920761346817017,0.0,121.6985321044922,106.0,41494.4140625,0.0,1465.290771484375,1.0,279.1581726074219,281.87945556640625,291.79473876953125,294.5041198730469,293.1499938964844,293.1499938964844,279.45001220703125,36545.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429914951324464,1.0,0.0,0.0,3.647953510284424,3.647977590560913,8.879568440534058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.19482421875,0.0,1534.9697265625,1895.4371337890625,0.0,3799.610595703125,0.9051728248596193,1.0,0.0,3.0,1.0,0.0
12218580,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.9990000128746032,0.6306204199790955,0.5040057897567749,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.8190528750419617,0.3055280148983001,0.2910283505916595,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.8092306852340698,0.2936916351318359,0.2070320099592209,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.7540619969367981,0.237642154097557,0.2274225652217865,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.7058143615722656,0.1922617256641388,0.8768273591995239,284.647216796875,284.95001220703125,298.8133239746094,288.74774169921875,297.902099609375,297.248046875,283.64825439453125,1.0,0.4857436716556549,0.6159475445747375,0.6159475445747375,1.0,1.0,-2.528639078140259,1.0575605630874634,1.471078395843506,0.4880528748035431,0.8894413113594055,0.8894413113594055,0.0,117.11016845703124,109.0,40238.8125,0.0,1423.3172607421875,1.0,279.44207763671875,282.0892333984375,291.7000427246094,294.26904296875,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291262626647948,1.0,0.0,0.0,3.62983751296997,3.629861354827881,8.791594723334129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.72607421875,0.0,1514.295166015625,1895.4371337890625,0.0,3673.129638671875,0.9011016488075256,1.0,0.0,3.0,1.0,0.0
12218640,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6474304199219,0.9990000128746032,0.6306204199790955,0.5040057897567749,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470947265625,0.8190528750419617,0.3055280148983001,0.2910283505916595,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.8092306852340698,0.2936916351318359,0.2070320099592209,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6468505859375,0.7540619969367981,0.237642154097557,0.2274225652217865,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6465759277344,0.7058143615722656,0.1922617256641388,0.8768273591995239,284.647216796875,284.95001220703125,298.8133239746094,288.74774169921875,297.902099609375,297.248046875,283.64825439453125,1.0,0.4857436716556549,0.6159475445747375,0.6159475445747375,1.0,1.0,-2.528639078140259,1.0575605630874634,1.471078395843506,0.4880528748035431,0.8894413113594055,0.8894413113594055,0.0,117.11016845703124,109.0,40238.8125,0.0,1423.3172607421875,1.0,279.44207763671875,282.0892333984375,291.7000427246094,294.26904296875,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291262626647948,1.0,0.0,0.0,3.62983751296997,3.629861354827881,8.791594723334129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.72607421875,0.0,1514.295166015625,1895.4371337890625,0.0,3673.129638671875,0.9011016488075256,1.0,0.0,3.0,1.0,0.0
12218700,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.78826904296875,0.9990000128746032,0.6334380507469177,0.4984805881977081,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7852783203125,0.8229703903198242,0.3070448935031891,0.2922617793083191,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850036621094,0.8125482201576233,0.2943533658981323,0.2073389440774917,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.78326416015625,0.7573232650756836,0.2383700609207153,0.2279331088066101,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7810363769531,0.7086049318313599,0.1924882382154464,0.8770167231559753,284.7865295410156,284.95001220703125,298.8248291015625,288.7469787597656,297.9097900390625,297.2536315917969,283.79736328125,1.0,0.4842560291290283,0.6152297854423523,0.6152297854423523,1.0,1.0,-2.524678468704224,1.0551624298095703,1.4695161581039429,0.4863606989383697,0.8896797895431519,0.8896797895431519,0.0,115.329345703125,109.0,39196.47265625,0.0,1410.5555419921875,1.0,279.6981506347656,282.2647399902344,291.6576843261719,294.1014099121094,293.1499938964844,293.1499938964844,279.75,36364.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918023407459259,1.0,0.0,0.0,3.6231260299682617,3.623149871826172,8.759113825362874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.98876953125,0.0,1506.18017578125,1895.4371337890625,0.0,3570.906005859375,0.8995777368545532,1.0,0.0,3.0,1.0,0.0
12218760,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8404846191406,0.9990000128746032,0.6369759440422058,0.4941455125808716,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.84002685546875,0.8265293836593628,0.3087709248065948,0.2937677502632141,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8399658203125,0.8154922723770142,0.2952386736869812,0.2078646719455719,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8396911621094,0.7603092193603516,0.2392798960208892,0.2286781370639801,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.7110913395881653,0.192893698811531,0.8782854080200195,284.8402099609375,284.95001220703125,298.83477783203125,288.7450561523437,297.919921875,297.26422119140625,283.8419189453125,1.0,0.48337522149086,0.614824116230011,0.614824116230011,1.0,1.0,-2.5243258476257324,1.0546507835388184,1.4696749448776243,0.4858546257019043,0.8895374536514282,0.8895374536514282,0.0,114.03895568847656,112.0,39012.23046875,0.0,1404.5546875,1.0,279.7414855957031,282.31500244140625,291.67584228515625,294.1490173339844,293.1499938964844,293.1499938964844,280.04998779296875,36268.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911750316619873,1.0,0.0,0.0,3.619029045104981,3.61905288696289,8.739315831007843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.52734375,0.0,1500.978271484375,1895.4371337890625,0.0,3512.840576171875,0.8985621929168701,1.0,0.0,3.0,1.0,0.0
12218820,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03790283203125,0.9990000128746032,0.6449118852615356,0.48832568526268,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.8325372338294983,0.312551200389862,0.2971527874469757,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.8201959729194641,0.2973314225673675,0.20919269323349,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.7653126120567322,0.2413893342018127,0.2305059432983398,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.7149986624717712,0.1939623802900314,0.882365345954895,285.0376281738281,284.95001220703125,298.85009765625,288.73785400390625,297.94488525390625,297.2963562011719,284.0394897460937,1.0,0.4831656217575073,0.6140127182006836,0.6140127182006836,1.0,1.0,-2.5300869941711426,1.056621551513672,1.4734654426574707,0.4864287972450256,0.8923094868659973,0.8923094868659973,0.0,112.53018188476562,115.0,38036.55859375,0.0,1405.4598388671875,1.0,280.0414733886719,282.5518798828125,291.6769714355469,294.08203125,293.1499938964844,293.1499938964844,280.3500061035156,36019.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965299129486084,1.0,0.0,0.0,3.617529153823853,3.617552995681762,8.732073411010788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.44970703125,0.0,1497.484130859375,1895.4371337890625,0.0,3371.216796875,0.8980560302734375,1.0,0.0,3.0,1.0,0.0
12218880,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03790283203125,0.9990000128746032,0.6449118852615356,0.48832568526268,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0374450683594,0.8325372338294983,0.312551200389862,0.2971527874469757,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373840332031,0.8201959729194641,0.2973314225673675,0.20919269323349,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.7653126120567322,0.2413893342018127,0.2305059432983398,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0367126464844,0.7149986624717712,0.1939623802900314,0.882365345954895,285.0376281738281,284.95001220703125,298.85009765625,288.73785400390625,297.94488525390625,297.2963562011719,284.0394897460937,1.0,0.4831656217575073,0.6140127182006836,0.6140127182006836,1.0,1.0,-2.5300869941711426,1.056621551513672,1.4734654426574707,0.4864287972450256,0.8923094868659973,0.8923094868659973,0.0,112.53018188476562,115.0,38036.55859375,0.0,1405.4598388671875,1.0,280.0414733886719,282.5518798828125,291.6769714355469,294.08203125,293.1499938964844,293.1499938964844,280.3500061035156,36019.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965299129486084,1.0,0.0,0.0,3.617529153823853,3.617552995681762,8.732073411010788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.44970703125,0.0,1497.484130859375,1895.4371337890625,0.0,3371.216796875,0.8980560302734375,1.0,0.0,3.0,1.0,0.0
12218940,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.9990000128746032,0.6525183916091919,0.4855965375900268,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.8372781276702881,0.3166542649269104,0.3009139001369476,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.8235840201377869,0.2997268140316009,0.2107879966497421,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23748779296875,0.7691419124603271,0.2437762320041656,0.2326657623052597,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.237060546875,0.7177590727806091,0.1953216046094894,0.8879647850990295,285.2380676269531,284.95001220703125,298.8598022460937,288.7264709472656,297.9709777832031,297.33428955078125,284.2401428222656,1.0,0.4845894873142242,0.613201379776001,0.613201379776001,1.0,1.0,-2.5425610542297363,1.0616618394851685,1.480899214744568,0.488597959280014,0.8977677822113037,0.8977677822113037,0.0,112.1533660888672,118.0,37190.703125,0.0,1419.93115234375,1.0,280.3415222167969,282.7895812988281,291.6794128417969,294.030517578125,293.1499938964844,293.1499938964844,280.6499938964844,35743.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843090534210205,1.0,0.0,0.0,3.626285791397095,3.626309394836426,8.774397883826168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5556640625,0.0,1505.03955078125,1895.4371337890625,0.0,3256.94873046875,0.8998219966888428,1.0,0.0,3.0,1.0,0.0
12219000,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383728027344,0.9990000128746032,0.6525183916091919,0.4855965375900268,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.8372781276702881,0.3166542649269104,0.3009139001369476,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23779296875,0.8235840201377869,0.2997268140316009,0.2107879966497421,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23748779296875,0.7691419124603271,0.2437762320041656,0.2326657623052597,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.237060546875,0.7177590727806091,0.1953216046094894,0.8879647850990295,285.2380676269531,284.95001220703125,298.8598022460937,288.7264709472656,297.9709777832031,297.33428955078125,284.2401428222656,1.0,0.4845894873142242,0.613201379776001,0.613201379776001,1.0,1.0,-2.5425610542297363,1.0616618394851685,1.480899214744568,0.488597959280014,0.8977677822113037,0.8977677822113037,0.0,112.1533660888672,118.0,37190.703125,0.0,1419.93115234375,1.0,280.3415222167969,282.7895812988281,291.6794128417969,294.030517578125,293.1499938964844,293.1499938964844,280.6499938964844,35743.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843090534210205,1.0,0.0,0.0,3.626285791397095,3.626309394836426,8.774397883826168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5556640625,0.0,1505.03955078125,1895.4371337890625,0.0,3256.94873046875,0.8998219966888428,1.0,0.0,3.0,1.0,0.0
12219060,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.9990000128746032,0.6592761874198914,0.4851519465446472,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.8410364389419556,0.321010410785675,0.3049499988555908,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.8259757161140442,0.302347183227539,0.2125678360462188,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.772029459476471,0.2463675588369369,0.2350566089153289,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.7197372913360596,0.1969269961118698,0.8948668837547302,285.4432373046875,284.95001220703125,298.8644104003906,288.7113647460937,297.9925537109375,297.3683166503906,284.44549560546875,1.0,0.4872433841228485,0.6119357943534851,0.6119357943534851,1.0,1.0,-2.560176372528076,1.0686625242233276,1.491513729095459,0.4915968477725982,0.9059956073760986,0.9059956073760986,0.0,112.6116714477539,121.0,36452.265625,0.0,1444.8912353515625,1.0,280.64166259765625,283.0281677246094,291.6754455566406,293.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,35459.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743196129798889,1.0,0.0,0.0,3.645642042160034,3.645665884017944,8.868319696375693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.77587890625,0.0,1524.2877197265625,1895.4371337890625,0.0,3163.326171875,0.9039544463157654,1.0,0.0,3.0,1.0,0.0
12219120,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.9990000128746032,0.6592761874198914,0.4851519465446472,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.8410364389419556,0.321010410785675,0.3049499988555908,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4429626464844,0.8259757161140442,0.302347183227539,0.2125678360462188,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.442626953125,0.772029459476471,0.2463675588369369,0.2350566089153289,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4421691894531,0.7197372913360596,0.1969269961118698,0.8948668837547302,285.4432373046875,284.95001220703125,298.8644104003906,288.7113647460937,297.9925537109375,297.3683166503906,284.44549560546875,1.0,0.4872433841228485,0.6119357943534851,0.6119357943534851,1.0,1.0,-2.560176372528076,1.0686625242233276,1.491513729095459,0.4915968477725982,0.9059956073760986,0.9059956073760986,0.0,112.6116714477539,121.0,36452.265625,0.0,1444.8912353515625,1.0,280.64166259765625,283.0281677246094,291.6754455566406,293.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,35459.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743196129798889,1.0,0.0,0.0,3.645642042160034,3.645665884017944,8.868319696375693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.77587890625,0.0,1524.2877197265625,1895.4371337890625,0.0,3163.326171875,0.9039544463157654,1.0,0.0,3.0,1.0,0.0
12219180,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27496337890625,0.9990000128746032,0.662695050239563,0.4880088567733764,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.8425705432891846,0.3244106471538543,0.3085188567638397,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752990722656,0.826101541519165,0.3038527965545654,0.2139244675636291,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.7727326154708862,0.2481854856014251,0.2370795756578445,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.7198437452316284,0.1979169845581054,0.9005580544471741,285.275146484375,284.95001220703125,298.8643798828125,288.6928405761719,297.9944152832031,297.3720703125,284.27398681640625,1.0,0.4906832873821258,0.6106702089309692,0.6106702089309692,1.0,1.0,-2.578798532485962,1.076076626777649,1.502721905708313,0.4948684275150299,0.9089871048927308,0.9089871048927308,0.0,114.06389617919922,124.0,37629.71484375,0.0,1475.8541259765625,1.0,280.3577880859375,282.8151550292969,291.763916015625,294.2126159667969,293.1499938964844,293.1499938964844,280.04998779296875,35532.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933688998222351,1.0,0.0,0.0,3.663862466812134,3.663886547088623,8.957186992120114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.70849609375,0.0,1545.133056640625,1895.4371337890625,0.0,3341.698486328125,0.9080514311790466,1.0,0.0,3.0,1.0,0.0
12219240,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27496337890625,0.9990000128746032,0.662695050239563,0.4880088567733764,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752685546875,0.8425705432891846,0.3244106471538543,0.3085188567638397,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752990722656,0.826101541519165,0.3038527965545654,0.2139244675636291,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.7727326154708862,0.2481854856014251,0.2370795756578445,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.7198437452316284,0.1979169845581054,0.9005580544471741,285.275146484375,284.95001220703125,298.8643798828125,288.6928405761719,297.9944152832031,297.3720703125,284.27398681640625,1.0,0.4906832873821258,0.6106702089309692,0.6106702089309692,1.0,1.0,-2.578798532485962,1.076076626777649,1.502721905708313,0.4948684275150299,0.9089871048927308,0.9089871048927308,0.0,114.06389617919922,124.0,37629.71484375,0.0,1475.8541259765625,1.0,280.3577880859375,282.8151550292969,291.763916015625,294.2126159667969,293.1499938964844,293.1499938964844,280.04998779296875,35532.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933688998222351,1.0,0.0,0.0,3.663862466812134,3.663886547088623,8.957186992120114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.70849609375,0.0,1545.133056640625,1895.4371337890625,0.0,3341.698486328125,0.9080514311790466,1.0,0.0,3.0,1.0,0.0
12219300,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1335754394531,0.9990000128746032,0.663021981716156,0.4909553527832031,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360168457031,0.8421524167060852,0.3256919980049133,0.3098953366279602,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1364440917969,0.8249521255493164,0.3041270673274994,0.2142540961503982,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13800048828125,0.7718966007232666,0.248731717467308,0.2377469539642334,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1402282714844,0.7188300490379333,0.1980813443660736,0.9019736647605896,285.13507080078125,284.95001220703125,298.86279296875,288.6824035644531,297.9879150390625,297.3624267578125,284.1249694824219,1.0,0.4925150275230407,0.6100373864173889,0.6100373864173889,1.0,1.0,-2.586893081665039,1.079217791557312,1.5076754093170166,0.4962115287780761,0.9088793992996216,0.9088793992996216,0.0,115.19348907470705,124.0,38600.37109375,0.0,1491.634765625,1.0,280.10076904296875,282.6327209472656,291.7926940917969,294.3659973144531,293.1499938964844,293.1499938964844,280.04998779296875,35624.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065033793449402,1.0,0.0,0.0,3.670755624771118,3.670779705047608,8.990922424345626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.3642578125,0.0,1553.5550537109375,1895.4371337890625,0.0,3464.12548828125,0.909619152545929,1.0,0.0,3.0,1.0,0.0
12219360,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.9990000128746032,0.662568211555481,0.4947460889816284,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851745605469,0.8410619497299194,0.3267551362514496,0.3110104501247406,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852355957031,0.8231137990951538,0.3041575849056244,0.2143661975860595,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.7703803181648254,0.2490795701742172,0.2381876856088638,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857849121094,0.7171721458435059,0.1980506479740142,0.9023889899253844,285.0850524902344,284.95001220703125,298.8602294921875,288.6712951660156,297.9775695800781,297.3468933105469,284.0837097167969,1.0,0.4943558871746063,0.6092305183410645,0.6092305183410645,1.0,1.0,-2.5939526557922363,1.0817322731018066,1.51222026348114,0.497161328792572,0.909227728843689,0.909227728843689,0.0,116.54134368896484,127.0,38781.64453125,0.0,1507.074951171875,1.0,280.05810546875,282.5827941894531,291.7557067871094,294.29901123046875,293.1499938964844,293.1499938964844,279.75,35709.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913994312286377,1.0,0.0,0.0,3.675356864929199,3.675380945205689,9.01347561921284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.7392578125,0.0,1559.370849609375,1895.4371337890625,0.0,3533.635009765625,0.9107379913330078,1.0,0.0,3.0,1.0,0.0
12219420,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.9990000128746032,0.6599507927894592,0.5035017132759094,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.8380205631256104,0.3285241425037384,0.3128922879695892,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.8185396194458008,0.3038395643234253,0.2143101543188095,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.7664509415626526,0.2494308948516845,0.2387314438819885,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.7128501534461975,0.1976246386766433,0.901518940925598,284.8934936523437,284.95001220703125,298.8525085449219,288.6471252441406,297.9512023925781,297.3082275390625,283.89227294921875,1.0,0.4980070888996124,0.6076168417930603,0.6076168417930603,1.0,1.0,-2.6062769889831543,1.0859006643295288,1.520376443862915,0.4985928833484649,0.9068979620933532,0.9068979620933532,0.0,119.55296325683594,130.0,39875.87109375,0.0,1537.1414794921875,1.0,279.75799560546875,282.3513488769531,291.7167663574219,294.3325500488281,293.1499938964844,293.1499938964844,279.45001220703125,35934.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307899475097656,1.0,0.0,0.0,3.678527593612671,3.6785519123077393,9.02903479982342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.5634765625,0.0,1564.6422119140625,1895.4371337890625,0.0,3688.379638671875,0.911596655845642,1.0,0.0,3.0,1.0,0.0
12219480,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.9990000128746032,0.6599507927894592,0.5035017132759094,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89361572265625,0.8380205631256104,0.3285241425037384,0.3128922879695892,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.8185396194458008,0.3038395643234253,0.2143101543188095,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8938903808594,0.7664509415626526,0.2494308948516845,0.2387314438819885,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89422607421875,0.7128501534461975,0.1976246386766433,0.901518940925598,284.8934936523437,284.95001220703125,298.8525085449219,288.6471252441406,297.9512023925781,297.3082275390625,283.89227294921875,1.0,0.4980070888996124,0.6076168417930603,0.6076168417930603,1.0,1.0,-2.6062769889831543,1.0859006643295288,1.520376443862915,0.4985928833484649,0.9068979620933532,0.9068979620933532,0.0,119.55296325683594,130.0,39875.87109375,0.0,1537.1414794921875,1.0,279.75799560546875,282.3513488769531,291.7167663574219,294.3325500488281,293.1499938964844,293.1499938964844,279.45001220703125,35934.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307899475097656,1.0,0.0,0.0,3.678527593612671,3.6785519123077393,9.02903479982342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.5634765625,0.0,1564.6422119140625,1895.4371337890625,0.0,3688.379638671875,0.911596655845642,1.0,0.0,3.0,1.0,0.0
12219540,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052001953125,0.9990000128746032,0.6551875472068787,0.5131343007087708,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054748535156,0.8343381285667419,0.3299538493156433,0.3144215047359466,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.8132255673408508,0.3031778931617737,0.2139853984117508,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7618557214736938,0.2494509518146515,0.2389331758022308,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7075453400611877,0.1968637108802795,0.8989523649215698,284.70538330078125,284.95001220703125,298.8416748046875,288.62066650390625,297.9225158691406,297.26788330078125,283.704345703125,1.0,0.5015265345573425,0.6060031056404114,0.6060031056404114,1.0,1.0,-2.6164588928222656,1.0890634059906006,1.5273953676223757,0.4994933009147644,0.9020763039588928,0.9020763039588928,0.0,122.80484771728516,133.0,40975.09375,0.0,1565.5869140625,1.0,279.4580383300781,282.1269226074219,291.6770935058594,294.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,36188.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446659088134766,1.0,0.0,0.0,3.672265529632568,3.6722898483276367,8.998320595310361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.89111328125,0.0,1559.4986572265625,1895.4371337890625,0.0,3814.78369140625,0.910366714000702,1.0,0.0,3.0,1.0,0.0
12219600,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052001953125,0.9990000128746032,0.6551875472068787,0.5131343007087708,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054748535156,0.8343381285667419,0.3299538493156433,0.3144215047359466,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.8132255673408508,0.3031778931617737,0.2139853984117508,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7618557214736938,0.2494509518146515,0.2389331758022308,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7075453400611877,0.1968637108802795,0.8989523649215698,284.70538330078125,284.95001220703125,298.8416748046875,288.62066650390625,297.9225158691406,297.26788330078125,283.704345703125,1.0,0.5015265345573425,0.6060031056404114,0.6060031056404114,1.0,1.0,-2.6164588928222656,1.0890634059906006,1.5273953676223757,0.4994933009147644,0.9020763039588928,0.9020763039588928,0.0,122.80484771728516,133.0,40975.09375,0.0,1565.5869140625,1.0,279.4580383300781,282.1269226074219,291.6770935058594,294.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,36188.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446659088134766,1.0,0.0,0.0,3.672265529632568,3.6722898483276367,8.998320595310361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.89111328125,0.0,1559.4986572265625,1895.4371337890625,0.0,3814.78369140625,0.910366714000702,1.0,0.0,3.0,1.0,0.0
12219660,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52252197265625,0.9990000128746032,0.6480816006660461,0.5229641795158386,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.52276611328125,0.8304987549781799,0.3311731517314911,0.3157327175140381,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227966308594,0.8075743317604065,0.302312970161438,0.2135029584169387,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7571059465408325,0.2492618262767791,0.2389183789491653,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.523193359375,0.7018947005271912,0.1959363967180252,0.8955615162849426,284.5226745605469,284.95001220703125,298.8282165527344,288.59234619140625,297.8993530273437,297.23883056640625,283.5218505859375,1.0,0.5048863887786865,0.6044877767562866,0.6044877767562866,1.0,1.0,-2.62517523765564,1.0916218757629397,1.5335532426834106,0.5001153349876404,0.8948572874069214,0.8948572874069214,0.0,126.123779296875,136.0,42143.61328125,0.0,1592.49755859375,1.0,279.1581420898437,281.91510009765625,291.6439819335937,294.3954162597656,293.1499938964844,293.1499938964844,279.45001220703125,36462.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575478434562684,1.0,0.0,0.0,3.655813217163086,3.655837297439575,8.917872946767602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.97216796875,0.0,1543.11474609375,1895.4371337890625,0.0,3930.697509765625,0.9068745970726012,1.0,0.0,3.0,1.0,0.0
12219720,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52252197265625,0.9990000128746032,0.6480816006660461,0.5229641795158386,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.52276611328125,0.8304987549781799,0.3311731517314911,0.3157327175140381,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227966308594,0.8075743317604065,0.302312970161438,0.2135029584169387,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52294921875,0.7571059465408325,0.2492618262767791,0.2389183789491653,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.523193359375,0.7018947005271912,0.1959363967180252,0.8955615162849426,284.5226745605469,284.95001220703125,298.8282165527344,288.59234619140625,297.8993530273437,297.23883056640625,283.5218505859375,1.0,0.5048863887786865,0.6044877767562866,0.6044877767562866,1.0,1.0,-2.62517523765564,1.0916218757629397,1.5335532426834106,0.5001153349876404,0.8948572874069214,0.8948572874069214,0.0,126.123779296875,136.0,42143.61328125,0.0,1592.49755859375,1.0,279.1581420898437,281.91510009765625,291.6439819335937,294.3954162597656,293.1499938964844,293.1499938964844,279.45001220703125,36462.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575478434562684,1.0,0.0,0.0,3.655813217163086,3.655837297439575,8.917872946767602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.97216796875,0.0,1543.11474609375,1895.4371337890625,0.0,3930.697509765625,0.9068745970726012,1.0,0.0,3.0,1.0,0.0
12219780,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.9990000128746032,0.6425955891609192,0.5313830971717834,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.8279067277908325,0.3334274590015411,0.3176034390926361,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.8031777739524841,0.3026002049446106,0.2134891003370285,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.7535857558250427,0.2498623728752136,0.2393085211515426,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.6973420977592468,0.195576786994934,0.8934258222579956,284.7181396484375,284.95001220703125,298.8127136230469,288.5625,297.8891906738281,297.2334289550781,283.72052001953125,1.0,0.5082159042358398,0.6029725074768066,0.6029725074768066,1.0,1.0,-2.635420322418213,1.094868540763855,1.540551781654358,0.5010164976119995,0.8932998776435852,0.8932998776435852,0.0,129.10574340820312,124.0,41181.86328125,0.0,1620.2164306640625,1.0,279.4421691894531,282.14129638671875,291.5244445800781,294.14794921875,293.1499938964844,293.1499938964844,279.75,36359.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456081986427308,1.0,0.0,0.0,3.64143705368042,3.64146089553833,8.84787311861146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.14013671875,0.0,1526.349365234375,1895.4371337890625,0.0,3823.312255859375,0.9036250710487366,1.0,0.0,3.0,1.0,0.0
12219840,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.718505859375,0.9990000128746032,0.6425955891609192,0.5313830971717834,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7179260253906,0.8279067277908325,0.3334274590015411,0.3176034390926361,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178039550781,0.8031777739524841,0.3026002049446106,0.2134891003370285,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.7535857558250427,0.2498623728752136,0.2393085211515426,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7169189453125,0.6973420977592468,0.195576786994934,0.8934258222579956,284.7181396484375,284.95001220703125,298.8127136230469,288.5625,297.8891906738281,297.2334289550781,283.72052001953125,1.0,0.5082159042358398,0.6029725074768066,0.6029725074768066,1.0,1.0,-2.635420322418213,1.094868540763855,1.540551781654358,0.5010164976119995,0.8932998776435852,0.8932998776435852,0.0,129.10574340820312,124.0,41181.86328125,0.0,1620.2164306640625,1.0,279.4421691894531,282.14129638671875,291.5244445800781,294.14794921875,293.1499938964844,293.1499938964844,279.75,36359.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456081986427308,1.0,0.0,0.0,3.64143705368042,3.64146089553833,8.84787311861146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.14013671875,0.0,1526.349365234375,1895.4371337890625,0.0,3823.312255859375,0.9036250710487366,1.0,0.0,3.0,1.0,0.0
12219900,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8678283691406,0.9990000128746032,0.641225278377533,0.5301826596260071,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.8295392990112305,0.3349586725234985,0.3189022541046142,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86456298828125,0.8041825294494629,0.303191989660263,0.2137864381074905,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8630676269531,0.7546250820159912,0.2504957020282745,0.2397859245538711,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8605651855469,0.6978852152824402,0.1956739872694015,0.893363893032074,284.8660888671875,284.95001220703125,298.8043212890625,288.547119140625,297.8868713378906,297.236083984375,283.8764343261719,1.0,0.5077883005142212,0.6022148728370667,0.6022148728370667,1.0,1.0,-2.636408567428589,1.094570279121399,1.54183828830719,0.5006608366966248,0.8941665291786194,0.8941665291786194,0.0,128.76931762695312,124.0,40268.39453125,0.0,1620.0902099609375,1.0,279.698486328125,282.3250427246094,291.4714660644531,293.9778747558594,293.1499938964844,293.1499938964844,279.75,36248.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360716342926024,1.0,0.0,0.0,3.636988639831543,3.637012481689453,8.826269208839221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.1884765625,0.0,1520.5966796875,1895.4371337890625,0.0,3736.66552734375,0.9025951027870178,1.0,0.0,3.0,1.0,0.0
12219960,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9177551269531,0.9990000128746032,0.6413440108299255,0.5255077481269836,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9174194335937,0.8330482244491577,0.336683988571167,0.320409208536148,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.8072112202644348,0.3039945662021637,0.2142544984817505,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.7574651837348938,0.251298189163208,0.2404292672872543,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.916748046875,0.7002561688423157,0.195943683385849,0.893994927406311,284.9175109863281,284.95001220703125,298.79559326171875,288.531494140625,297.88543701171875,297.2406005859375,283.9187927246094,1.0,0.5064310431480408,0.6014845967292786,0.6014845967292786,1.0,1.0,-2.634699583053589,1.0930800437927246,1.5416196584701538,0.4996035993099212,0.8945176601409912,0.8945176601409912,0.0,127.24937438964844,112.0,40110.9765625,0.0,1610.8612060546875,1.0,279.7416687011719,282.3762512207031,291.4776611328125,294.0197448730469,293.1499938964844,293.1499938964844,280.04998779296875,36152.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314559698104858,1.0,0.0,0.0,3.635081052780152,3.6351048946380615,8.817013394946116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.74609375,0.0,1517.7691650390625,1895.4371337890625,0.0,3694.479736328125,0.90206640958786,1.0,0.0,3.0,1.0,0.0
12220020,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.9990000128746032,0.6455692052841187,0.5093117356300354,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09930419921875,0.8439378142356873,0.3404215574264526,0.3236367106437683,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.8168321251869202,0.3058803975582123,0.2153543531894683,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09912109375,0.7668970227241516,0.2531635463237762,0.2419073730707168,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989074707031,0.7087279558181763,0.1968384087085724,0.8965184092521667,285.099365234375,284.95001220703125,298.7773742675781,288.4997253417969,297.8835754394531,297.25201416015625,284.0999450683594,1.0,0.5014627575874329,0.6000240445137024,0.6000240445137024,1.0,1.0,-2.6252529621124268,1.08735191822052,1.5379010438919067,0.496072918176651,0.8980312943458557,0.8980312943458557,0.0,121.95874786376952,115.0,38963.984375,0.0,1573.9742431640625,1.0,280.0416564941406,282.5999755859375,291.44891357421875,293.91949462890625,293.1499938964844,293.1499938964844,280.3500061035156,35917.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184908866882324,1.0,0.0,0.0,3.637492418289185,3.637516260147095,8.828715181152802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.8876953125,0.0,1518.685791015625,1895.4371337890625,0.0,3575.224609375,0.9024439454078674,1.0,0.0,3.0,1.0,0.0
