time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220080,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0994873046875,0.9990000128746032,0.6455692052841187,0.5093117356300354,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09930419921875,0.8439378142356873,0.3404215574264526,0.3236367106437683,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992431640625,0.8168321251869202,0.3058803975582123,0.2153543531894683,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09912109375,0.7668970227241516,0.2531635463237762,0.2419073730707168,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0989074707031,0.7087279558181763,0.1968384087085724,0.8965184092521667,285.099365234375,284.95001220703125,298.7773742675781,288.4997253417969,297.8835754394531,297.25201416015625,284.0999450683594,1.0,0.5014627575874329,0.6000240445137024,0.6000240445137024,1.0,1.0,-2.6252529621124268,1.08735191822052,1.5379010438919067,0.496072918176651,0.8980312943458557,0.8980312943458557,0.0,121.95874786376952,115.0,38963.984375,0.0,1573.9742431640625,1.0,280.0416564941406,282.5999755859375,291.44891357421875,293.91949462890625,293.1499938964844,293.1499938964844,280.3500061035156,35917.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184908866882324,1.0,0.0,0.0,3.637492418289185,3.637516260147095,8.828715181152802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.8876953125,0.0,1518.685791015625,1895.4371337890625,0.0,3575.224609375,0.9024439454078674,1.0,0.0,3.0,1.0,0.0
12220140,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27960205078125,0.9990000128746032,0.6532362699508667,0.4984952509403229,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.8528099656105042,0.3444829881191253,0.3272570371627807,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.8239781856536865,0.3080436289310455,0.2167199403047561,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.7744210362434387,0.2553129494190216,0.2437426596879959,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27880859375,0.715141773223877,0.1981261074542999,0.9012936353683472,285.2794189453125,284.95001220703125,298.75860595703125,288.467529296875,297.8867492675781,297.2719421386719,284.28045654296875,1.0,0.4997382164001465,0.5985634326934814,0.5985634326934814,1.0,1.0,-2.62617301940918,1.086373805999756,1.5397990942001345,0.4946973621845245,0.9039071202278136,0.9039071202278136,0.0,118.75018310546876,118.0,37906.52734375,0.0,1560.902099609375,1.0,280.3417053222656,282.8223876953125,291.419677734375,293.8225402832031,293.1499938964844,293.1499938964844,280.04998779296875,35672.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061132073402404,1.0,0.0,0.0,3.649017572402954,3.649041414260864,8.884749718163221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.40478515625,0.0,1529.6229248046875,1895.4371337890625,0.0,3460.498291015625,0.90485280752182,1.0,0.0,3.0,1.0,0.0
12220200,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27960205078125,0.9990000128746032,0.6532362699508667,0.4984952509403229,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.8528099656105042,0.3444829881191253,0.3272570371627807,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.8239781856536865,0.3080436289310455,0.2167199403047561,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27911376953125,0.7744210362434387,0.2553129494190216,0.2437426596879959,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27880859375,0.715141773223877,0.1981261074542999,0.9012936353683472,285.2794189453125,284.95001220703125,298.75860595703125,288.467529296875,297.8867492675781,297.2719421386719,284.28045654296875,1.0,0.4997382164001465,0.5985634326934814,0.5985634326934814,1.0,1.0,-2.62617301940918,1.086373805999756,1.5397990942001345,0.4946973621845245,0.9039071202278136,0.9039071202278136,0.0,118.75018310546876,118.0,37906.52734375,0.0,1560.902099609375,1.0,280.3417053222656,282.8223876953125,291.419677734375,293.8225402832031,293.1499938964844,293.1499938964844,280.04998779296875,35672.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061132073402404,1.0,0.0,0.0,3.649017572402954,3.649041414260864,8.884749718163221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.40478515625,0.0,1529.6229248046875,1895.4371337890625,0.0,3460.498291015625,0.90485280752182,1.0,0.0,3.0,1.0,0.0
12220260,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.9990000128746032,0.6582976579666138,0.4942609071731567,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.8578916788101196,0.3475488424301147,0.3304429948329925,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.8273157477378845,0.3090790212154388,0.2176920175552368,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.7783174514770508,0.2566924691200256,0.2452728003263473,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.7181138396263123,0.198802649974823,0.9052077531814576,285.09197998046875,284.95001220703125,298.73974609375,288.435302734375,297.88507080078125,297.2833251953125,284.0901184082031,1.0,0.4999642074108124,0.5974410176277161,0.5974410176277161,1.0,1.0,-2.632622718811035,1.0881874561309814,1.5444353818893433,0.4950903654098511,0.9043152332305908,0.9043152332305908,0.0,117.72721099853516,121.0,38835.37890625,0.0,1565.2412109375,1.0,280.0577697753906,282.5984191894531,291.487548828125,294.01531982421875,293.1499938964844,293.1499938964844,279.75,35777.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211936593055724,1.0,0.0,0.0,3.6581974029541016,3.658221483230591,8.929508226174221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.5869140625,0.0,1540.6353759765625,1895.4371337890625,0.0,3600.169921875,0.9069477319717408,1.0,0.0,3.0,1.0,0.0
12220320,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917053222656,0.9990000128746032,0.6582976579666138,0.4942609071731567,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.09210205078125,0.8578916788101196,0.3475488424301147,0.3304429948329925,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922241210937,0.8273157477378845,0.3090790212154388,0.2176920175552368,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924987792969,0.7783174514770508,0.2566924691200256,0.2452728003263473,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.7181138396263123,0.198802649974823,0.9052077531814576,285.09197998046875,284.95001220703125,298.73974609375,288.435302734375,297.88507080078125,297.2833251953125,284.0901184082031,1.0,0.4999642074108124,0.5974410176277161,0.5974410176277161,1.0,1.0,-2.632622718811035,1.0881874561309814,1.5444353818893433,0.4950903654098511,0.9043152332305908,0.9043152332305908,0.0,117.72721099853516,121.0,38835.37890625,0.0,1565.2412109375,1.0,280.0577697753906,282.5984191894531,291.487548828125,294.01531982421875,293.1499938964844,293.1499938964844,279.75,35777.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211936593055724,1.0,0.0,0.0,3.6581974029541016,3.658221483230591,8.929508226174221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.5869140625,0.0,1540.6353759765625,1895.4371337890625,0.0,3600.169921875,0.9069477319717408,1.0,0.0,3.0,1.0,0.0
12220380,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.9990000128746032,0.6590819954872131,0.4960344135761261,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.8586761355400085,0.3495533764362335,0.3325533866882324,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.8264936804771423,0.3089374601840973,0.2177749723196029,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.7780672311782837,0.2571651637554168,0.2459202706813812,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.7173563838005066,0.1986608654260635,0.90546315908432,284.8915100097656,284.95001220703125,298.7213134765625,288.40338134765625,297.8710021972656,297.2732849121094,283.889892578125,1.0,0.5012648105621338,0.5963185429573059,0.5963185429573059,1.0,1.0,-2.638474941253662,1.0897257328033447,1.548749327659607,0.4953561127185821,0.9018951058387756,0.9018951058387756,0.0,118.45147705078124,124.0,39815.4140625,0.0,1576.623291015625,1.0,279.75811767578125,282.36138916015625,291.4702453613281,294.0779113769531,293.1499938964844,293.1499938964844,279.45001220703125,35980.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938142478466034,1.0,0.0,0.0,3.659643650054932,3.659667730331421,8.936569884099299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.0986328125,0.0,1543.7763671875,1895.4371337890625,0.0,3755.541259765625,0.9074035882949828,1.0,0.0,3.0,1.0,0.0
12220440,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.9990000128746032,0.6590819954872131,0.4960344135761261,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.8586761355400085,0.3495533764362335,0.3325533866882324,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8917236328125,0.8264936804771423,0.3089374601840973,0.2177749723196029,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.7780672311782837,0.2571651637554168,0.2459202706813812,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.7173563838005066,0.1986608654260635,0.90546315908432,284.8915100097656,284.95001220703125,298.7213134765625,288.40338134765625,297.8710021972656,297.2732849121094,283.889892578125,1.0,0.5012648105621338,0.5963185429573059,0.5963185429573059,1.0,1.0,-2.638474941253662,1.0897257328033447,1.548749327659607,0.4953561127185821,0.9018951058387756,0.9018951058387756,0.0,118.45147705078124,124.0,39815.4140625,0.0,1576.623291015625,1.0,279.75811767578125,282.36138916015625,291.4702453613281,294.0779113769531,293.1499938964844,293.1499938964844,279.45001220703125,35980.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938142478466034,1.0,0.0,0.0,3.659643650054932,3.659667730331421,8.936569884099299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.0986328125,0.0,1543.7763671875,1895.4371337890625,0.0,3755.541259765625,0.9074035882949828,1.0,0.0,3.0,1.0,0.0
12220500,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.74664306640625,0.9990000128746032,0.6581323742866516,0.4982479810714721,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.74871826171875,0.8581457734107971,0.3503528535366058,0.3334094285964966,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7494812011719,0.8252080678939819,0.3086489737033844,0.2176536619663238,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7508544921875,0.7770389914512634,0.2572109699249267,0.2460585385560989,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7533569335937,0.7161500453948975,0.1984111368656158,0.904763162136078,284.74810791015625,284.95001220703125,298.71240234375,288.3876647949219,297.8612670898437,297.263427734375,283.73809814453125,1.0,0.5021642446517944,0.5957573652267456,0.5957573652267456,1.0,1.0,-2.641342878341675,1.0904639959335327,1.5508787631988523,0.4954693019390106,0.8991705179214478,0.8991705179214478,0.0,119.20378875732422,124.0,40695.93359375,0.0,1584.0068359375,1.0,279.50103759765625,282.17919921875,291.47479248046875,294.1896667480469,293.1499938964844,293.1499938964844,279.45001220703125,36112.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478883147239684,1.0,0.0,0.0,3.657200813293457,3.6572248935699454,8.924643566388113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.115234375,0.0,1542.0350341796875,1895.4371337890625,0.0,3843.918212890625,0.9069103002548218,1.0,0.0,3.0,1.0,0.0
12220560,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.697998046875,0.9990000128746032,0.6563458442687988,0.5012193322181702,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6982727050781,0.857059895992279,0.3510284423828125,0.3341045081615448,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6983642578125,0.8233938217163086,0.3082322776317596,0.2174081951379776,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.7754714488983154,0.2571414411067962,0.246057242155075,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.69891357421875,0.7144331336021423,0.1980525702238083,0.9034761786460876,284.6981811523437,284.95001220703125,298.70379638671875,288.37213134765625,297.8505554199219,297.2518310546875,283.6968994140625,1.0,0.5031654238700867,0.5950555801391602,0.5950555801391602,1.0,1.0,-2.643905639648437,1.0909278392791748,1.5529779195785522,0.4953804314136505,0.8969405293464661,0.8969405293464661,0.0,120.1737060546875,127.0,40806.1953125,0.0,1591.9599609375,1.0,279.4582214355469,282.1312866210937,291.42901611328125,294.100341796875,293.1499938964844,293.1499938964844,279.75,36227.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523141980171204,1.0,0.0,0.0,3.6519296169281006,3.65195369720459,8.898935561774124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.41064453125,0.0,1537.0164794921875,1895.4371337890625,0.0,3883.785888671875,0.9058452844619752,1.0,0.0,3.0,1.0,0.0
12220620,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.9990000128746032,0.6540510058403015,0.5066969394683838,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8556990027427673,0.3534719049930572,0.336117684841156,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838195800781,0.8206043839454651,0.3085610270500183,0.2174079567193985,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.7730774283409119,0.2578057944774627,0.2464838027954101,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.7115480303764343,0.1979384869337082,0.902304708957672,284.88409423828125,284.95001220703125,298.687744140625,288.3419494628906,297.8389892578125,297.24432373046875,283.8860778808594,1.0,0.5055433511734009,0.5936521291732788,0.5936521291732788,1.0,1.0,-2.652005672454834,1.093183517456055,1.5588220357894895,0.4957913160324096,0.8975314497947693,0.8975314497947693,0.0,122.08979034423828,130.0,39931.2734375,0.0,1611.99560546875,1.0,279.7422180175781,282.3558654785156,291.3023681640625,293.8467712402344,293.1499938964844,293.1499938964844,280.04998779296875,36115.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398816823959352,1.0,0.0,0.0,3.646715879440308,3.6467397212982178,8.873544743437378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4287109375,0.0,1530.3790283203125,1895.4371337890625,0.0,3771.368896484375,0.9046350121498108,1.0,0.0,3.0,1.0,0.0
12220680,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843688964844,0.9990000128746032,0.6540510058403015,0.5066969394683838,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88397216796875,0.8556990027427673,0.3534719049930572,0.336117684841156,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838195800781,0.8206043839454651,0.3085610270500183,0.2174079567193985,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8835754394531,0.7730774283409119,0.2578057944774627,0.2464838027954101,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.7115480303764343,0.1979384869337082,0.902304708957672,284.88409423828125,284.95001220703125,298.687744140625,288.3419494628906,297.8389892578125,297.24432373046875,283.8860778808594,1.0,0.5055433511734009,0.5936521291732788,0.5936521291732788,1.0,1.0,-2.652005672454834,1.093183517456055,1.5588220357894895,0.4957913160324096,0.8975314497947693,0.8975314497947693,0.0,122.08979034423828,130.0,39931.2734375,0.0,1611.99560546875,1.0,279.7422180175781,282.3558654785156,291.3023681640625,293.8467712402344,293.1499938964844,293.1499938964844,280.04998779296875,36115.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398816823959352,1.0,0.0,0.0,3.646715879440308,3.6467397212982178,8.873544743437378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.4287109375,0.0,1530.3790283203125,1895.4371337890625,0.0,3771.368896484375,0.9046350121498108,1.0,0.0,3.0,1.0,0.0
12220740,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892333984375,0.9990000128746032,0.6536344885826111,0.5108340382575989,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888366699219,0.8560148477554321,0.3569593429565429,0.3392453193664551,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.8195576071739197,0.3100098669528961,0.2182923853397369,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08837890625,0.7723326086997986,0.2593169808387756,0.2477878034114837,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878601074219,0.7101723551750183,0.1985372304916381,0.9045097231864928,285.08892822265625,284.95001220703125,298.6736145019531,288.3132019042969,297.8360900878906,297.2500915527344,284.09100341796875,1.0,0.5085506439208984,0.5922486186027527,0.5922486186027527,1.0,1.0,-2.6660099029541016,1.098091959953308,1.567917823791504,0.4975484907627105,0.901045262813568,0.901045262813568,0.0,123.82487487792967,133.0,39081.4609375,0.0,1639.72509765625,1.0,280.0417785644531,282.5976867675781,291.2580871582031,293.72808837890625,293.1499938964844,293.1499938964844,279.75,35901.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253111481666564,1.0,0.0,0.0,3.6496548652648926,3.649678945541382,8.887853368833021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.9462890625,0.0,1532.044921875,1895.4371337890625,0.0,3638.08984375,0.9051524996757508,1.0,0.0,3.0,1.0,0.0
12220800,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892333984375,0.9990000128746032,0.6536344885826111,0.5108340382575989,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888366699219,0.8560148477554321,0.3569593429565429,0.3392453193664551,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0886535644531,0.8195576071739197,0.3100098669528961,0.2182923853397369,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08837890625,0.7723326086997986,0.2593169808387756,0.2477878034114837,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0878601074219,0.7101723551750183,0.1985372304916381,0.9045097231864928,285.08892822265625,284.95001220703125,298.6736145019531,288.3132019042969,297.8360900878906,297.2500915527344,284.09100341796875,1.0,0.5085506439208984,0.5922486186027527,0.5922486186027527,1.0,1.0,-2.6660099029541016,1.098091959953308,1.567917823791504,0.4975484907627105,0.901045262813568,0.901045262813568,0.0,123.82487487792967,133.0,39081.4609375,0.0,1639.72509765625,1.0,280.0417785644531,282.5976867675781,291.2580871582031,293.72808837890625,293.1499938964844,293.1499938964844,279.75,35901.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253111481666564,1.0,0.0,0.0,3.6496548652648926,3.649678945541382,8.887853368833021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.9462890625,0.0,1532.044921875,1895.4371337890625,0.0,3638.08984375,0.9051524996757508,1.0,0.0,3.0,1.0,0.0
12220860,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.9990000128746032,0.6511905193328857,0.5163211226463318,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.855451226234436,0.3597005605697632,0.3421980142593384,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.8176978826522827,0.310685396194458,0.219050645828247,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92254638671875,0.7708459496498108,0.2603105008602142,0.249021515250206,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228820800781,0.7081478834152222,0.198770523071289,0.9067330360412598,284.9222412109375,284.95001220703125,298.66192626953125,288.28619384765625,297.8298034667969,297.2485656738281,283.9212951660156,1.0,0.5119921565055847,0.5907413959503174,0.5907413959503174,1.0,1.0,-2.681220054626465,1.1034022569656372,1.5778177976608276,0.4995306432247162,0.8993298411369324,0.8993298411369324,0.0,126.0320053100586,136.0,40171.55859375,0.0,1671.610107421875,1.0,279.7577819824219,282.390625,291.3337097167969,293.9353332519531,293.1499938964844,293.1499938964844,280.04998779296875,36014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392781257629396,1.0,0.0,0.0,3.649945020675659,3.649968862533569,8.8892664962259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.73779296875,0.0,1533.2166748046875,1895.4371337890625,0.0,3765.879150390625,0.9052663445472716,1.0,0.0,3.0,1.0,0.0
12220920,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9220886230469,0.9990000128746032,0.6511905193328857,0.5163211226463318,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223022460937,0.855451226234436,0.3597005605697632,0.3421980142593384,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9223937988281,0.8176978826522827,0.310685396194458,0.219050645828247,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92254638671875,0.7708459496498108,0.2603105008602142,0.249021515250206,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228820800781,0.7081478834152222,0.198770523071289,0.9067330360412598,284.9222412109375,284.95001220703125,298.66192626953125,288.28619384765625,297.8298034667969,297.2485656738281,283.9212951660156,1.0,0.5119921565055847,0.5907413959503174,0.5907413959503174,1.0,1.0,-2.681220054626465,1.1034022569656372,1.5778177976608276,0.4995306432247162,0.8993298411369324,0.8993298411369324,0.0,126.0320053100586,136.0,40171.55859375,0.0,1671.610107421875,1.0,279.7577819824219,282.390625,291.3337097167969,293.9353332519531,293.1499938964844,293.1499938964844,280.04998779296875,36014.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392781257629396,1.0,0.0,0.0,3.649945020675659,3.649968862533569,8.8892664962259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.73779296875,0.0,1533.2166748046875,1895.4371337890625,0.0,3765.879150390625,0.9052663445472716,1.0,0.0,3.0,1.0,0.0
12220980,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.9990000128746032,0.6485266089439392,0.5229446291923523,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086730957031,0.8541135787963867,0.3627624213695526,0.3449265360832214,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085205078125,0.8150612711906433,0.3116622269153595,0.2196148633956909,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.7686192393302917,0.2614970505237579,0.2500531673431396,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.7053296566009521,0.1990978270769119,0.9080020785331726,285.1087951660156,284.95001220703125,298.6531982421875,288.2613220214844,297.826904296875,297.2505798339844,284.1107482910156,1.0,0.5155916810035706,0.5892341732978821,0.5892341732978821,1.0,1.0,-2.6958975791931152,1.1084493398666382,1.5874481201171875,0.5012912750244141,0.9029271602630616,0.9029271602630616,0.0,128.5896759033203,139.0,39371.9765625,0.0,1704.6600341796875,1.0,280.0422058105469,282.6137084960937,291.2378234863281,293.73974609375,293.1499938964844,293.1499938964844,279.75,35845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930919885635376,1.0,0.0,0.0,3.6547834873199454,3.654807567596436,8.912850262277061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.91796875,0.0,1537.33642578125,1895.4371337890625,0.0,3689.570068359375,0.9062581062316896,1.0,0.0,3.0,1.0,0.0
12221040,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10906982421875,0.9990000128746032,0.6485266089439392,0.5229446291923523,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086730957031,0.8541135787963867,0.3627624213695526,0.3449265360832214,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1085205078125,0.8150612711906433,0.3116622269153595,0.2196148633956909,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1082763671875,0.7686192393302917,0.2614970505237579,0.2500531673431396,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.7053296566009521,0.1990978270769119,0.9080020785331726,285.1087951660156,284.95001220703125,298.6531982421875,288.2613220214844,297.826904296875,297.2505798339844,284.1107482910156,1.0,0.5155916810035706,0.5892341732978821,0.5892341732978821,1.0,1.0,-2.6958975791931152,1.1084493398666382,1.5874481201171875,0.5012912750244141,0.9029271602630616,0.9029271602630616,0.0,128.5896759033203,139.0,39371.9765625,0.0,1704.6600341796875,1.0,280.0422058105469,282.6137084960937,291.2378234863281,293.73974609375,293.1499938964844,293.1499938964844,279.75,35845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930919885635376,1.0,0.0,0.0,3.6547834873199454,3.654807567596436,8.912850262277061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.91796875,0.0,1537.33642578125,1895.4371337890625,0.0,3689.570068359375,0.9062581062316896,1.0,0.0,3.0,1.0,0.0
12221100,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.9990000128746032,0.6467536091804504,0.526080846786499,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867858886719,0.8536885380744934,0.3641946315765381,0.3464642167091369,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876403808594,0.8139961361885071,0.312056303024292,0.2200312614440918,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888000488281,0.7677463293075562,0.2620264291763305,0.2507007122039795,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911499023437,0.7041482329368591,0.1992140114307403,0.9091127514839172,284.986328125,284.95001220703125,298.65008544921875,288.24981689453125,297.8257751464844,297.2513427734375,283.9775085449219,1.0,0.5174875259399414,0.5884805917739868,0.5884805917739868,1.0,1.0,-2.7041285037994385,1.1113605499267578,1.5927679538726809,0.5023902654647827,0.9020145535469056,0.9020145535469056,0.0,129.8576202392578,139.0,40308.3984375,0.0,1722.5684814453125,1.0,279.7985534667969,282.4505310058594,291.2976989746094,293.94207763671875,293.1499938964844,293.1499938964844,279.75,35901.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393672347068788,1.0,0.0,0.0,3.656869173049927,3.656893253326416,8.923025234253146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.49951171875,0.0,1540.087890625,1895.4371337890625,0.0,3766.689697265625,0.906708598136902,1.0,0.0,3.0,1.0,0.0
12221160,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.9990000128746032,0.64406418800354,0.5300024151802063,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.8525963425636292,0.3653054535388946,0.3476723432540893,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9417724609375,0.8122466802597046,0.3121155500411987,0.2201977670192718,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9419250488281,0.7662551403045654,0.2623048722743988,0.2511042654514313,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9422302246094,0.702350914478302,0.199110522866249,0.9092838764190674,284.9416198730469,284.95001220703125,298.6479187011719,288.23895263671875,297.8233947753906,297.2494506835937,283.94061279296875,1.0,0.5193620920181274,0.5876255035400391,0.5876255035400391,1.0,1.0,-2.7111856937408447,1.1136298179626465,1.5975558757781982,0.5031216144561768,0.9014649391174316,0.9014649391174316,0.0,131.33766174316406,127.0,40477.09375,0.0,1739.81787109375,1.0,279.7576904296875,282.4056396484375,291.2898864746094,293.9135437011719,293.1499938964844,293.1499938964844,279.45001220703125,35969.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450311660766602,1.0,0.0,0.0,3.6567556858062735,3.656779766082764,8.922471579353441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.76171875,0.0,1540.46826171875,1895.4371337890625,0.0,3818.09033203125,0.9067578315734864,1.0,0.0,3.0,1.0,0.0
12221220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77166748046875,0.9990000128746032,0.6401464343070984,0.5292209982872009,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.8539604544639587,0.3664133250713348,0.3488739132881164,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7735595703125,0.8125680088996887,0.3118613362312317,0.2201417386531829,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7743835449219,0.7668505907058716,0.2623956799507141,0.2513180673122406,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77606201171875,0.7023918032646179,0.1987179666757583,0.9080924987792968,284.77264404296875,284.95001220703125,298.6465759277344,288.2260437011719,297.818115234375,297.2425842285156,283.766357421875,1.0,0.5187191367149353,0.5865251421928406,0.5865251421928406,1.0,1.0,-2.710469007492065,1.1120790243148804,1.598389983177185,0.5019898414611816,0.8984249234199524,0.8984249234199524,0.0,131.07843017578125,127.0,41372.484375,0.0,1737.5517578125,1.0,279.4801940917969,282.1981201171875,291.3094177246094,294.03729248046875,293.1499938964844,293.1499938964844,279.45001220703125,36124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576795101165771,1.0,0.0,0.0,3.653756618499756,3.653780698776245,8.907842925509613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.2626953125,0.0,1538.2857666015625,1895.4371337890625,0.0,3931.874267578125,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12221280,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.741455078125,0.9990000128746032,0.6382362842559814,0.5270999670028687,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74188232421875,0.8554530143737793,0.3669173121452331,0.3493440747261047,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420959472656,0.8134090304374695,0.3116078078746795,0.219963252544403,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74237060546875,0.7678341269493103,0.2623489499092102,0.2512722015380859,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.742919921875,0.7030064463615417,0.1984029412269592,0.9066950678825378,284.7417907714844,284.95001220703125,298.6466064453125,288.21942138671875,297.81500244140625,297.238037109375,283.73956298828125,1.0,0.5175964832305908,0.5859154462814331,0.5859154462814331,1.0,1.0,-2.7065415382385254,1.1096346378326416,1.5969069004058838,0.5004923939704895,0.8970845937728882,0.8970845937728882,0.0,130.27767944335938,115.0,41355.4609375,0.0,1728.0543212890625,1.0,279.4580993652344,282.1693115234375,291.2802429199219,293.98046875,293.1499938964844,293.1499938964844,279.75,36190.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606320858001708,1.0,0.0,0.0,3.650504350662232,3.6505284309387207,8.891991569726088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.0634765625,0.0,1535.154541015625,1895.4371337890625,0.0,3958.21826171875,0.9055019617080688,1.0,0.0,3.0,1.0,0.0
12221340,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.9990000128746032,0.6372786164283752,0.5142964720726013,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.8638435006141663,0.3693050444126129,0.3511171340942383,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017028808594,0.8195980191230774,0.3118951320648193,0.2198064774274826,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.7743716835975647,0.2629200220108032,0.2514213919639587,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.708275556564331,0.1981017440557479,0.9036417007446288,284.9017944335937,284.95001220703125,298.6497497558594,288.2030944824219,297.8139343261719,297.236328125,283.9023742675781,1.0,0.5122241973876953,0.5842053294181824,0.5842053294181824,1.0,1.0,-2.689613342285156,1.1001259088516235,1.5894873142242432,0.4948384463787079,0.897748589515686,0.897748589515686,0.0,125.7284927368164,118.0,40166.91015625,0.0,1682.3780517578125,1.0,279.7421875,282.3730163574219,291.1613464355469,293.7231140136719,293.1499938964844,293.1499938964844,280.04998779296875,36088.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479993581771852,1.0,0.0,0.0,3.6464014053344727,3.646425247192383,8.872014518601645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.50146484375,0.0,1529.8336181640625,1895.4371337890625,0.0,3844.921142578125,0.9045433402061462,1.0,0.0,3.0,1.0,0.0
12221400,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90191650390625,0.9990000128746032,0.6372786164283752,0.5142964720726013,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.8638435006141663,0.3693050444126129,0.3511171340942383,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017028808594,0.8195980191230774,0.3118951320648193,0.2198064774274826,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.7743716835975647,0.2629200220108032,0.2514213919639587,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9013366699219,0.708275556564331,0.1981017440557479,0.9036417007446288,284.9017944335937,284.95001220703125,298.6497497558594,288.2030944824219,297.8139343261719,297.236328125,283.9023742675781,1.0,0.5122241973876953,0.5842053294181824,0.5842053294181824,1.0,1.0,-2.689613342285156,1.1001259088516235,1.5894873142242432,0.4948384463787079,0.897748589515686,0.897748589515686,0.0,125.7284927368164,118.0,40166.91015625,0.0,1682.3780517578125,1.0,279.7421875,282.3730163574219,291.1613464355469,293.7231140136719,293.1499938964844,293.1499938964844,280.04998779296875,36088.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479993581771852,1.0,0.0,0.0,3.6464014053344727,3.646425247192383,8.872014518601645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.50146484375,0.0,1529.8336181640625,1895.4371337890625,0.0,3844.921142578125,0.9045433402061462,1.0,0.0,3.0,1.0,0.0
12221460,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880126953125,0.9990000128746032,0.6407015919685364,0.5049274563789368,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.8715639710426331,0.3727304637432098,0.3540175557136535,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.8251305222511292,0.3132414817810058,0.2205048203468322,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.7803137898445129,0.2643217742443084,0.2524577379226684,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.713025689125061,0.1986691504716873,0.9047410488128662,285.0878295898437,284.95001220703125,298.6578369140625,288.1903076171875,297.82183837890625,297.2454528808594,284.0892333984375,1.0,0.5100050568580627,0.5830270051956177,0.5830270051956177,1.0,1.0,-2.68522572517395,1.096868872642517,1.5883569717407229,0.4923216700553894,0.9011032581329346,0.9011032581329346,0.0,122.73175048828124,121.0,39109.8046875,0.0,1662.3216552734375,1.0,280.0417785644531,282.6002197265625,291.1234130859375,293.59454345703125,293.1499938964844,293.1499938964844,279.75,35893.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309920072555542,1.0,0.0,0.0,3.649637699127197,3.6496615409851074,8.887769240573107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.42724609375,0.0,1531.97216796875,1895.4371337890625,0.0,3690.23046875,0.905141294002533,1.0,0.0,3.0,1.0,0.0
12221520,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880126953125,0.9990000128746032,0.6407015919685364,0.5049274563789368,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.8715639710426331,0.3727304637432098,0.3540175557136535,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.8251305222511292,0.3132414817810058,0.2205048203468322,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.7803137898445129,0.2643217742443084,0.2524577379226684,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870056152344,0.713025689125061,0.1986691504716873,0.9047410488128662,285.0878295898437,284.95001220703125,298.6578369140625,288.1903076171875,297.82183837890625,297.2454528808594,284.0892333984375,1.0,0.5100050568580627,0.5830270051956177,0.5830270051956177,1.0,1.0,-2.68522572517395,1.096868872642517,1.5883569717407229,0.4923216700553894,0.9011032581329346,0.9011032581329346,0.0,122.73175048828124,121.0,39109.8046875,0.0,1662.3216552734375,1.0,280.0417785644531,282.6002197265625,291.1234130859375,293.59454345703125,293.1499938964844,293.1499938964844,279.75,35893.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309920072555542,1.0,0.0,0.0,3.649637699127197,3.6496615409851074,8.887769240573107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.42724609375,0.0,1531.97216796875,1895.4371337890625,0.0,3690.23046875,0.905141294002533,1.0,0.0,3.0,1.0,0.0
12221580,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.9990000128746032,0.6421943306922913,0.501014232635498,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.8761725425720215,0.3754079341888428,0.356803297996521,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8278260231018066,0.313804030418396,0.2211049795150756,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.7834753394126892,0.2652153372764587,0.2534853219985962,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096069335937,0.7153549790382385,0.1989725828170776,0.90667724609375,284.90875244140625,284.95001220703125,298.6714172363281,288.1814270019531,297.8263854980469,297.2449951171875,283.9072570800781,1.0,0.5097677707672119,0.5818487405776978,0.5818487405776978,1.0,1.0,-2.6881520748138428,1.0968842506408691,1.5912679433822632,0.4916535913944244,0.8991221785545349,0.8991221785545349,0.0,121.66631317138672,124.0,40053.58203125,0.0,1661.668212890625,1.0,279.7577819824219,282.3836975097656,291.21466064453125,293.8056640625,293.1499938964844,293.1499938964844,280.04998779296875,36023.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419893026351928,1.0,0.0,0.0,3.649655103683472,3.649679183959961,8.887855074135587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.08935546875,0.0,1532.959228515625,1895.4371337890625,0.0,3790.517822265625,0.9052051901817322,1.0,0.0,3.0,1.0,0.0
12221640,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9085388183594,0.9990000128746032,0.6421943306922913,0.501014232635498,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9088134765625,0.8761725425720215,0.3754079341888428,0.356803297996521,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089660644531,0.8278260231018066,0.313804030418396,0.2211049795150756,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.7834753394126892,0.2652153372764587,0.2534853219985962,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096069335937,0.7153549790382385,0.1989725828170776,0.90667724609375,284.90875244140625,284.95001220703125,298.6714172363281,288.1814270019531,297.8263854980469,297.2449951171875,283.9072570800781,1.0,0.5097677707672119,0.5818487405776978,0.5818487405776978,1.0,1.0,-2.6881520748138428,1.0968842506408691,1.5912679433822632,0.4916535913944244,0.8991221785545349,0.8991221785545349,0.0,121.66631317138672,124.0,40053.58203125,0.0,1661.668212890625,1.0,279.7577819824219,282.3836975097656,291.21466064453125,293.8056640625,293.1499938964844,293.1499938964844,280.04998779296875,36023.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419893026351928,1.0,0.0,0.0,3.649655103683472,3.649679183959961,8.887855074135587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.08935546875,0.0,1532.959228515625,1895.4371337890625,0.0,3790.517822265625,0.9052051901817322,1.0,0.0,3.0,1.0,0.0
12221700,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.9990000128746032,0.6424827575683594,0.5009910464286804,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.8771398663520813,0.3767770528793335,0.3579501807689667,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.8279534578323364,0.3140881061553955,0.2212043702602386,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.7838291525840759,0.2656579911708832,0.2538084983825683,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.03131103515625,0.7154327630996704,0.1990986317396164,0.9069383144378662,285.036376953125,284.95001220703125,298.680419921875,288.1785888671875,297.8296813964844,297.2448425292969,284.0458984375,1.0,0.5101325511932373,0.5812596082687378,0.5812596082687378,1.0,1.0,-2.690321207046509,1.0972087383270264,1.5931124687194824,0.4914495050907135,0.900903582572937,0.900903582572937,0.0,121.73380279541016,124.0,39218.984375,0.0,1665.1131591796875,1.0,280.00128173828125,282.551025390625,291.14422607421875,293.6006164550781,293.1499938964844,293.1499938964844,280.04998779296875,35949.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351364970207214,1.0,0.0,0.0,3.650441646575928,3.650465726852417,8.891686320566805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.17431640625,0.0,1533.28173828125,1895.4371337890625,0.0,3728.131103515625,0.9053856134414672,1.0,0.0,3.0,1.0,0.0
12221760,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0880432128906,0.9990000128746032,0.6430875062942505,0.5010446906089783,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.8783268332481384,0.3784520030021667,0.3594177663326263,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.08758544921875,0.8283094167709351,0.314677745103836,0.2215344607830047,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.7843798995018005,0.2663263082504272,0.2543574273586273,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0869140625,0.7156752943992615,0.1993990242481231,0.907981812953949,285.0878295898437,284.95001220703125,298.69097900390625,288.1768493652344,297.8352966308594,297.2475891113281,284.0895690917969,1.0,0.5108124017715454,0.5806166529655457,0.5806166529655457,1.0,1.0,-2.694455862045288,1.098358392715454,1.596097469329834,0.4916193783283233,0.9023826122283936,0.9023826122283936,0.0,121.89306640625,127.0,39163.18359375,0.0,1671.830810546875,1.0,280.04229736328125,282.6011657714844,291.1395263671875,293.6233215332031,293.1499938964844,293.1499938964844,279.75,35866.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308504462242126,1.0,0.0,0.0,3.653721570968628,3.653745651245117,8.907671826818842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.2001953125,0.0,1536.310546875,1895.4371337890625,0.0,3688.933837890625,0.9060330390930176,1.0,0.0,3.0,1.0,0.0
12221820,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178161621094,0.9990000128746032,0.6417399644851685,0.503516674041748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179992675781,0.8790767192840576,0.3809852302074432,0.362099289894104,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.8275995850563049,0.3150472342967987,0.2220136970281601,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91827392578125,0.784046471118927,0.2670779526233673,0.2552948892116546,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.7149205207824707,0.1995337456464767,0.9095100164413452,284.91796875,284.95001220703125,298.71697998046875,288.1768493652344,297.84423828125,297.2459411621094,283.9169311523437,1.0,0.5128322839736938,0.5793308019638062,0.5793308019638062,1.0,1.0,-2.704188585281372,1.1012808084487915,1.6029077768325806,0.4923420548439026,0.9005827307701111,0.9005827307701111,0.0,122.97239685058594,130.0,40226.0703125,0.0,1690.95556640625,1.0,279.7577819824219,282.39093017578125,291.21710205078125,293.81842041015625,293.1499938964844,293.1499938964844,279.45001220703125,35998.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942839741706848,1.0,0.0,0.0,3.6546125411987305,3.65463662147522,8.912016369322373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.04345703125,0.0,1538.294677734375,1895.4371337890625,0.0,3798.23388671875,0.9062971472740172,1.0,0.0,3.0,1.0,0.0
12221880,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9178161621094,0.9990000128746032,0.6417399644851685,0.503516674041748,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179992675781,0.8790767192840576,0.3809852302074432,0.362099289894104,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.8275995850563049,0.3150472342967987,0.2220136970281601,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91827392578125,0.784046471118927,0.2670779526233673,0.2552948892116546,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186096191406,0.7149205207824707,0.1995337456464767,0.9095100164413452,284.91796875,284.95001220703125,298.71697998046875,288.1768493652344,297.84423828125,297.2459411621094,283.9169311523437,1.0,0.5128322839736938,0.5793308019638062,0.5793308019638062,1.0,1.0,-2.704188585281372,1.1012808084487915,1.6029077768325806,0.4923420548439026,0.9005827307701111,0.9005827307701111,0.0,122.97239685058594,130.0,40226.0703125,0.0,1690.95556640625,1.0,279.7577819824219,282.39093017578125,291.21710205078125,293.81842041015625,293.1499938964844,293.1499938964844,279.45001220703125,35998.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942839741706848,1.0,0.0,0.0,3.6546125411987305,3.65463662147522,8.912016369322373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.04345703125,0.0,1538.294677734375,1895.4371337890625,0.0,3798.23388671875,0.9062971472740172,1.0,0.0,3.0,1.0,0.0
