time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221940,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333374023437,0.9990000128746032,0.6369228959083557,0.5095883011817932,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7335205078125,0.8769815564155579,0.3826425969600677,0.3638990521430969,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.8243146538734436,0.3145298361778259,0.2218334674835205,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337951660156,0.7811151742935181,0.2671286761760711,0.255556046962738,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.734130859375,0.7117332816123962,0.1989997625350952,0.9081546068191528,284.7334899902344,284.95001220703125,298.75,288.1817932128906,297.85174560546875,297.2371520996094,283.73248291015625,1.0,0.5152699947357178,0.5780448913574219,0.5780448913574219,1.0,1.0,-2.712117910385132,1.1033748388290403,1.6087430715560913,0.4926354885101318,0.8961644768714905,0.8961644768714905,0.0,125.0759735107422,133.0,41302.3125,0.0,1712.28955078125,1.0,279.45819091796875,282.1670227050781,291.2369079589844,293.9201965332031,293.1499938964844,293.1499938964844,279.75,36211.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572468400001526,1.0,0.0,0.0,3.647423505783081,3.6474475860595694,8.876988886186155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.484375,0.0,1531.8856201171875,1895.4371337890625,0.0,3928.00634765625,0.9048305749893188,1.0,0.0,3.0,1.0,0.0
12222000,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333374023437,0.9990000128746032,0.6369228959083557,0.5095883011817932,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7335205078125,0.8769815564155579,0.3826425969600677,0.3638990521430969,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.733642578125,0.8243146538734436,0.3145298361778259,0.2218334674835205,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7337951660156,0.7811151742935181,0.2671286761760711,0.255556046962738,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.734130859375,0.7117332816123962,0.1989997625350952,0.9081546068191528,284.7334899902344,284.95001220703125,298.75,288.1817932128906,297.85174560546875,297.2371520996094,283.73248291015625,1.0,0.5152699947357178,0.5780448913574219,0.5780448913574219,1.0,1.0,-2.712117910385132,1.1033748388290403,1.6087430715560913,0.4926354885101318,0.8961644768714905,0.8961644768714905,0.0,125.0759735107422,133.0,41302.3125,0.0,1712.28955078125,1.0,279.45819091796875,282.1670227050781,291.2369079589844,293.9201965332031,293.1499938964844,293.1499938964844,279.75,36211.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572468400001526,1.0,0.0,0.0,3.647423505783081,3.6474475860595694,8.876988886186155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.484375,0.0,1531.8856201171875,1895.4371337890625,0.0,3928.00634765625,0.9048305749893188,1.0,0.0,3.0,1.0,0.0
12222060,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.9990000128746032,0.6326151490211487,0.5160325169563293,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.920654296875,0.874981164932251,0.3851870000362396,0.366024374961853,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8211578726768494,0.3149014711380005,0.2218912839889526,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9201965332031,0.7782337069511414,0.2677783071994781,0.2559957802295685,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.7083057761192322,0.1988017559051513,0.9068026542663574,284.92071533203125,284.95001220703125,298.7866516113281,288.1893310546875,297.8646545410156,297.2350158691406,283.9227905273437,1.0,0.5180012583732605,0.5765248537063599,0.5765248537063599,1.0,1.0,-2.721384048461914,1.1057981252670288,1.6155860424041748,0.4928699135780334,0.8972538709640503,0.8972538709640503,0.0,127.35971069335938,121.0,40448.41015625,0.0,1736.5621337890625,1.0,279.7421569824219,282.3919982910156,291.1504211425781,293.7133178710937,293.1499938964844,293.1499938964844,280.04998779296875,36080.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451183676719666,1.0,0.0,0.0,3.6434733867645264,3.643497467041016,8.85777240000607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.19775390625,0.0,1526.5244140625,1895.4371337890625,0.0,3818.8798828125,0.9038884043693542,1.0,0.0,3.0,1.0,0.0
12222120,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9210205078125,0.9990000128746032,0.6326151490211487,0.5160325169563293,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.920654296875,0.874981164932251,0.3851870000362396,0.366024374961853,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9204406738281,0.8211578726768494,0.3149014711380005,0.2218912839889526,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9201965332031,0.7782337069511414,0.2677783071994781,0.2559957802295685,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91961669921875,0.7083057761192322,0.1988017559051513,0.9068026542663574,284.92071533203125,284.95001220703125,298.7866516113281,288.1893310546875,297.8646545410156,297.2350158691406,283.9227905273437,1.0,0.5180012583732605,0.5765248537063599,0.5765248537063599,1.0,1.0,-2.721384048461914,1.1057981252670288,1.6155860424041748,0.4928699135780334,0.8972538709640503,0.8972538709640503,0.0,127.35971069335938,121.0,40448.41015625,0.0,1736.5621337890625,1.0,279.7421569824219,282.3919982910156,291.1504211425781,293.7133178710937,293.1499938964844,293.1499938964844,280.04998779296875,36080.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451183676719666,1.0,0.0,0.0,3.6434733867645264,3.643497467041016,8.85777240000607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.19775390625,0.0,1526.5244140625,1895.4371337890625,0.0,3818.8798828125,0.9038884043693542,1.0,0.0,3.0,1.0,0.0
12222180,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.9990000128746032,0.6316648721694946,0.5086593627929688,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170959472656,0.8817510008811951,0.3887239396572113,0.3690763115882873,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169128417969,0.8257346153259277,0.3163040280342102,0.2226582467555999,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.7832159399986267,0.2692099809646606,0.2571041285991668,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.7120645046234131,0.199259415268898,0.907754123210907,285.1171264648437,284.95001220703125,298.8233337402344,288.1968078613281,297.8835144042969,297.2434387207031,284.118408203125,1.0,0.5158270001411438,0.5750048160552979,0.5750048160552979,1.0,1.0,-2.719606399536133,1.10320782661438,1.616398572921753,0.4908350110054016,0.901107907295227,0.901107907295227,0.0,125.06340026855467,124.0,39468.32421875,0.0,1723.2769775390625,1.0,280.041748046875,282.6250305175781,291.1390380859375,293.6255798339844,293.1499938964844,293.1499938964844,279.75,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301079511642456,1.0,0.0,0.0,3.647899627685547,3.647923469543457,8.879305823938921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.150390625,0.0,1529.81298828125,1895.4371337890625,0.0,3682.130859375,0.9047326445579528,1.0,0.0,3.0,1.0,0.0
12222240,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.9990000128746032,0.6316648721694946,0.5086593627929688,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170959472656,0.8817510008811951,0.3887239396572113,0.3690763115882873,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1169128417969,0.8257346153259277,0.3163040280342102,0.2226582467555999,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.7832159399986267,0.2692099809646606,0.2571041285991668,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163330078125,0.7120645046234131,0.199259415268898,0.907754123210907,285.1171264648437,284.95001220703125,298.8233337402344,288.1968078613281,297.8835144042969,297.2434387207031,284.118408203125,1.0,0.5158270001411438,0.5750048160552979,0.5750048160552979,1.0,1.0,-2.719606399536133,1.10320782661438,1.616398572921753,0.4908350110054016,0.901107907295227,0.901107907295227,0.0,125.06340026855467,124.0,39468.32421875,0.0,1723.2769775390625,1.0,280.041748046875,282.6250305175781,291.1390380859375,293.6255798339844,293.1499938964844,293.1499938964844,279.75,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301079511642456,1.0,0.0,0.0,3.647899627685547,3.647923469543457,8.879305823938921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.150390625,0.0,1529.81298828125,1895.4371337890625,0.0,3682.130859375,0.9047326445579528,1.0,0.0,3.0,1.0,0.0
12222300,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9888916015625,0.9990000128746032,0.6317766308784485,0.5058958530426025,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903259277344,0.8847024440765381,0.3902627527713775,0.3706824779510498,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.991455078125,0.8276564478874207,0.3167936503887176,0.2231120765209198,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9925231933594,0.7853530645370483,0.2697964012622833,0.2577522993087768,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9951477050781,0.7136428952217102,0.199456512928009,0.9088457226753236,284.9901733398437,284.95001220703125,298.8416748046875,288.20050048828125,297.89190673828125,297.2459411621094,283.9810791015625,1.0,0.5156999230384827,0.5742447972297668,0.5742447972297668,1.0,1.0,-2.720841646194458,1.102888107299805,1.617953538894653,0.4900880753993988,0.900173008441925,0.900173008441925,0.0,124.26913452148438,124.0,40344.59765625,0.0,1721.4285888671875,1.0,279.79864501953125,282.4585876464844,291.2293701171875,293.86053466796875,293.1499938964844,293.1499938964844,279.75,35917.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937480092048645,1.0,0.0,0.0,3.649724721908569,3.6497488021850586,8.888194429346186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.64208984375,0.0,1532.243408203125,1895.4371337890625,0.0,3749.50732421875,0.9051215648651124,1.0,0.0,3.0,1.0,0.0
12222360,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94195556640625,0.9990000128746032,0.6310492753982544,0.5052540898323059,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9421691894531,0.8860846757888794,0.3914256691932678,0.3719063699245453,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.8281845450401306,0.3169012069702148,0.2232871949672699,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9425048828125,0.7860989570617676,0.2701035439968109,0.258139967918396,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.7140190601348877,0.1994459331035614,0.9091441035270692,284.942138671875,284.95001220703125,298.8599853515625,288.2042236328125,297.89794921875,297.244384765625,283.9408264160156,1.0,0.5158746242523193,0.5735499858856201,0.5735499858856201,1.0,1.0,-2.722576141357422,1.1028423309326172,1.619733810424805,0.4896252453327179,0.8995940089225769,0.8995940089225769,0.0,124.13715362548828,127.0,40467.69140625,0.0,1723.38330078125,1.0,279.7577209472656,282.4107666015625,291.24444580078125,293.8564147949219,293.1499938964844,293.1499938964844,280.04998779296875,35982.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942537248134613,1.0,0.0,0.0,3.64937424659729,3.6493983268737793,8.886486853043607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.69384765625,0.0,1532.3450927734375,1895.4371337890625,0.0,3795.490234375,0.905116319656372,1.0,0.0,3.0,1.0,0.0
12222420,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.12371826171875,0.9990000128746032,0.6303407549858093,0.505871057510376,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.8878647685050964,0.3945017158985138,0.3745499551296234,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12322998046875,0.8283990025520325,0.3178104162216186,0.2237463146448135,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1230163574219,0.7866867184638977,0.2712173163890838,0.2590197026729584,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224975585937,0.7139726877212524,0.1997892558574676,0.9100748896598816,285.1234741210937,284.95001220703125,298.89666748046875,288.2115478515625,297.9140319824219,297.2477722167969,284.12530517578125,1.0,0.5170816779136658,0.5721603631973267,0.5721603631973267,1.0,1.0,-2.729215383529663,1.1041735410690308,1.625041961669922,0.4893354177474975,0.9033474326133728,0.9033474326133728,0.0,124.55274200439452,130.0,39608.20703125,0.0,1735.16650390625,1.0,280.0422058105469,282.6290283203125,291.1794128417969,293.6873474121094,293.1499938964844,293.1499938964844,279.75,35819.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932399034500122,1.0,0.0,0.0,3.655187845230103,3.655211925506592,8.914822728911531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5078125,0.0,1537.5953369140625,1895.4371337890625,0.0,3703.111328125,0.906330108642578,1.0,0.0,3.0,1.0,0.0
12222480,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.12371826171875,0.9990000128746032,0.6303407549858093,0.505871057510376,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.8878647685050964,0.3945017158985138,0.3745499551296234,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12322998046875,0.8283990025520325,0.3178104162216186,0.2237463146448135,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1230163574219,0.7866867184638977,0.2712173163890838,0.2590197026729584,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224975585937,0.7139726877212524,0.1997892558574676,0.9100748896598816,285.1234741210937,284.95001220703125,298.89666748046875,288.2115478515625,297.9140319824219,297.2477722167969,284.12530517578125,1.0,0.5170816779136658,0.5721603631973267,0.5721603631973267,1.0,1.0,-2.729215383529663,1.1041735410690308,1.625041961669922,0.4893354177474975,0.9033474326133728,0.9033474326133728,0.0,124.55274200439452,130.0,39608.20703125,0.0,1735.16650390625,1.0,280.0422058105469,282.6290283203125,291.1794128417969,293.6873474121094,293.1499938964844,293.1499938964844,279.75,35819.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932399034500122,1.0,0.0,0.0,3.655187845230103,3.655211925506592,8.914822728911531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.5078125,0.0,1537.5953369140625,1895.4371337890625,0.0,3703.111328125,0.906330108642578,1.0,0.0,3.0,1.0,0.0
12222540,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547119140625,0.9990000128746032,0.6276344656944275,0.5087308287620544,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8883338570594788,0.3970370292663574,0.3772485852241516,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.82752525806427,0.3182031512260437,0.2242478877305984,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9551696777344,0.7861435413360596,0.2719626724720001,0.2599593102931976,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.7129644751548767,0.1998576819896698,0.9113208055496216,284.9548645019531,284.95001220703125,298.9333190917969,288.2188415527344,297.9267883300781,297.24566650390625,283.95379638671875,1.0,0.5192010998725891,0.5707706809043884,0.5707706809043884,1.0,1.0,-2.739125490188598,1.106930136680603,1.6321953535079956,0.4898326992988586,0.9020509123802184,0.9020509123802184,0.0,125.76587677001952,118.0,40694.08984375,0.0,1755.607421875,1.0,279.7577514648437,282.4191589355469,291.26275634765625,293.89141845703125,293.1499938964844,293.1499938964844,279.45001220703125,35946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450864791870116,1.0,0.0,0.0,3.658024311065674,3.658048391342163,8.928663532969949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.21923828125,0.0,1541.710205078125,1895.4371337890625,0.0,3818.591552734375,0.907024621963501,1.0,0.0,3.0,1.0,0.0
12222600,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9547119140625,0.9990000128746032,0.6276344656944275,0.5087308287620544,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9548645019531,0.8883338570594788,0.3970370292663574,0.3772485852241516,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9550170898437,0.82752525806427,0.3182031512260437,0.2242478877305984,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9551696777344,0.7861435413360596,0.2719626724720001,0.2599593102931976,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9555358886719,0.7129644751548767,0.1998576819896698,0.9113208055496216,284.9548645019531,284.95001220703125,298.9333190917969,288.2188415527344,297.9267883300781,297.24566650390625,283.95379638671875,1.0,0.5192010998725891,0.5707706809043884,0.5707706809043884,1.0,1.0,-2.739125490188598,1.106930136680603,1.6321953535079956,0.4898326992988586,0.9020509123802184,0.9020509123802184,0.0,125.76587677001952,118.0,40694.08984375,0.0,1755.607421875,1.0,279.7577514648437,282.4191589355469,291.26275634765625,293.89141845703125,293.1499938964844,293.1499938964844,279.45001220703125,35946.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450864791870116,1.0,0.0,0.0,3.658024311065674,3.658048391342163,8.928663532969949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.21923828125,0.0,1541.710205078125,1895.4371337890625,0.0,3818.591552734375,0.907024621963501,1.0,0.0,3.0,1.0,0.0
12222660,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067932128906,0.9990000128746032,0.6252971887588501,0.5067282915115356,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.80816650390625,0.8903274536132812,0.3979531824588775,0.3782289028167724,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.8284828066825867,0.318008691072464,0.2241984754800796,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8103942871094,0.7873699069023132,0.2720364332199096,0.2601167261600494,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.713701605796814,0.1996065080165863,0.9105679988861084,284.8080444335937,284.95001220703125,298.952392578125,288.2226257324219,297.9309997558594,297.2409362792969,283.7987976074219,1.0,0.5181756615638733,0.5699957609176636,0.5699957609176636,1.0,1.0,-2.73714017868042,1.1050852537155151,1.6320548057556152,0.4886173903942108,0.8996721506118774,0.8996721506118774,0.0,125.10015106201172,118.0,41573.27734375,0.0,1749.5235595703125,1.0,279.4974060058594,282.2326354980469,291.30291748046875,294.0475769042969,293.1499938964844,293.1499938964844,279.45001220703125,36066.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553643465042114,1.0,0.0,0.0,3.6565349102020255,3.656558990478516,8.921394965000218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.041015625,0.0,1540.94970703125,1895.4371337890625,0.0,3911.157470703125,0.9067351818084716,1.0,0.0,3.0,1.0,0.0
12222720,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7561950683594,0.9990000128746032,0.623323917388916,0.5027409791946411,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7564697265625,0.8932468295097351,0.3986057639122009,0.3788492977619171,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7567443847656,0.8302288055419922,0.3176386952400207,0.2239468246698379,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7569580078125,0.7894189357757568,0.2719455063343048,0.2600334882736206,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.757568359375,0.7151174545288086,0.1992231607437133,0.908875048160553,284.7564697265625,284.95001220703125,298.9700012207031,288.22607421875,297.9338684082031,297.2350769042969,283.7543640136719,1.0,0.5162836313247681,0.5692804455757141,0.5692804455757141,1.0,1.0,-2.730663776397705,1.101321578025818,1.6293423175811768,0.4863640069961548,0.8978705406188965,0.8978705406188965,0.0,123.6773681640625,121.0,41587.359375,0.0,1733.2437744140625,1.0,279.4581604003906,282.18292236328125,291.2822570800781,293.9887390136719,293.1499938964844,293.1499938964844,279.75,36166.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597700834274292,1.0,0.0,0.0,3.6526360511779785,3.652660131454468,8.9023797045229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.13232421875,0.0,1537.34912109375,1895.4371337890625,0.0,3950.5361328125,0.905961811542511,1.0,0.0,3.0,1.0,0.0
12222780,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.9990000128746032,0.6219466924667358,0.4998901188373565,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92987060546875,0.8965624570846558,0.4010850489139557,0.3807859122753143,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.8316188454627991,0.3179494440555572,0.2238782197237014,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.7912378907203674,0.2725374698638916,0.2602992057800293,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.715923011302948,0.1990284174680709,0.9068564772605896,284.9299011230469,284.95001220703125,299.00665283203125,288.2332458496094,297.9468078613281,297.2340393066406,283.9314880371094,1.0,0.5155065059661865,0.5677902698516846,0.5677902698516846,1.0,1.0,-2.727357864379883,1.0980606079101562,1.6292972564697266,0.4835963547229767,0.8989772200584412,0.8989772200584412,0.0,122.69987487792967,124.0,40587.71875,0.0,1723.81201171875,1.0,279.7422180175781,282.3971252441406,291.1907043457031,293.7662353515625,293.1499938964844,293.1499938964844,280.04998779296875,36054.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469019770622252,1.0,0.0,0.0,3.649700164794922,3.649724245071411,8.888073921298201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.146484375,0.0,1533.24365234375,1895.4371337890625,0.0,3835.01025390625,0.9052601456642152,1.0,0.0,3.0,1.0,0.0
12222840,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9301147460937,0.9990000128746032,0.6219466924667358,0.4998901188373565,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.92987060546875,0.8965624570846558,0.4010850489139557,0.3807859122753143,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9296569824219,0.8316188454627991,0.3179494440555572,0.2238782197237014,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294738769531,0.7912378907203674,0.2725374698638916,0.2602992057800293,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9289855957031,0.715923011302948,0.1990284174680709,0.9068564772605896,284.9299011230469,284.95001220703125,299.00665283203125,288.2332458496094,297.9468078613281,297.2340393066406,283.9314880371094,1.0,0.5155065059661865,0.5677902698516846,0.5677902698516846,1.0,1.0,-2.727357864379883,1.0980606079101562,1.6292972564697266,0.4835963547229767,0.8989772200584412,0.8989772200584412,0.0,122.69987487792967,124.0,40587.71875,0.0,1723.81201171875,1.0,279.7422180175781,282.3971252441406,291.1907043457031,293.7662353515625,293.1499938964844,293.1499938964844,280.04998779296875,36054.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469019770622252,1.0,0.0,0.0,3.649700164794922,3.649724245071411,8.888073921298201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.146484375,0.0,1533.24365234375,1895.4371337890625,0.0,3835.01025390625,0.9052601456642152,1.0,0.0,3.0,1.0,0.0
12222900,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07598876953125,0.9990000128746032,0.6219648122787476,0.499054342508316,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746154785156,0.8982269763946533,0.4027639329433441,0.3822066783905029,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07330322265625,0.8323956727981567,0.3185411095619201,0.2241754978895187,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.7921863198280334,0.2731704115867615,0.2607726156711578,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.7164068222045898,0.1992290019989013,0.9072332978248596,285.0746765136719,284.95001220703125,299.0249938964844,288.23681640625,297.9558410644531,297.2376403808594,284.0845947265625,1.0,0.5157079100608826,0.5670451521873474,0.5670451521873474,1.0,1.0,-2.729435682296753,1.098073959350586,1.631361722946167,0.4831008017063141,0.9012014865875244,0.9012014865875244,0.0,122.52445220947266,124.0,39731.40234375,0.0,1726.0811767578125,1.0,279.9988098144531,282.5806579589844,291.1534729003906,293.6128234863281,293.1499938964844,293.1499938964844,280.04998779296875,35942.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364192485809326,1.0,0.0,0.0,3.650982618331909,3.6510066986083984,8.894322149899381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.638671875,0.0,1533.8331298828125,1895.4371337890625,0.0,3739.836181640625,0.905509352684021,1.0,0.0,3.0,1.0,0.0
12222960,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302490234375,0.9990000128746032,0.6223148107528687,0.4983639717102051,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1299743652344,0.9000349640846252,0.4046646654605865,0.3839176893234253,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1297302246094,0.8333423733711243,0.319354772567749,0.2246838808059692,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.7932920455932617,0.273985743522644,0.2614721655845642,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1289367675781,0.7170666456222534,0.1996041536331176,0.9085714221000672,285.1299743652344,284.95001220703125,299.0433349609375,288.2403564453125,297.9662475585937,297.24334716796875,284.1319274902344,1.0,0.5162733197212219,0.5664558410644531,0.5664558410644531,1.0,1.0,-2.7337183952331543,1.0992406606674194,1.6344777345657349,0.4832824170589447,0.9030027985572816,0.9030027985572816,0.0,122.47228240966795,127.0,39689.78515625,0.0,1732.2008056640625,1.0,280.0418701171875,282.63409423828125,291.17877197265625,293.67626953125,293.1499938964844,293.1499938964844,279.75,35842.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310047030448914,1.0,0.0,0.0,3.6548333168029785,3.654857397079468,8.913093552109785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.134765625,0.0,1537.373046875,1895.4371337890625,0.0,3690.346923828125,0.9062697291374208,1.0,0.0,3.0,1.0,0.0
12223020,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623718261719,0.9990000128746032,0.6204273104667664,0.4998925030231476,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625244140625,0.9014391899108888,0.4073963761329651,0.3868461847305298,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.833335816860199,0.3199658989906311,0.2253672927618026,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.7936171293258667,0.2748953104019165,0.2625873982906341,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96319580078125,0.7168722152709961,0.1998439580202102,0.9105897545814514,284.9625244140625,284.95001220703125,299.0799865722656,288.2474060058594,297.9805908203125,297.24395751953125,283.9614562988281,1.0,0.5181482434272766,0.5652771592140198,0.5652771592140198,1.0,1.0,-2.7436628341674805,1.1021790504455566,1.6414837837219238,0.4840843081474304,0.9018179178237916,0.9018179178237916,0.0,123.28547668457033,130.0,40779.40625,0.0,1750.8377685546875,1.0,279.7577514648437,282.4251708984375,291.2881164550781,293.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,35953.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435591697692872,1.0,0.0,0.0,3.657361030578613,3.657385110855103,8.925426300265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.11962890625,0.0,1541.0286865234375,1895.4371337890625,0.0,3804.757080078125,0.9068834781646729,1.0,0.0,3.0,1.0,0.0
12223080,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623718261719,0.9990000128746032,0.6204273104667664,0.4998925030231476,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9625244140625,0.9014391899108888,0.4073963761329651,0.3868461847305298,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.833335816860199,0.3199658989906311,0.2253672927618026,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627990722656,0.7936171293258667,0.2748953104019165,0.2625873982906341,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.96319580078125,0.7168722152709961,0.1998439580202102,0.9105897545814514,284.9625244140625,284.95001220703125,299.0799865722656,288.2474060058594,297.9805908203125,297.24395751953125,283.9614562988281,1.0,0.5181482434272766,0.5652771592140198,0.5652771592140198,1.0,1.0,-2.7436628341674805,1.1021790504455566,1.6414837837219238,0.4840843081474304,0.9018179178237916,0.9018179178237916,0.0,123.28547668457033,130.0,40779.40625,0.0,1750.8377685546875,1.0,279.7577514648437,282.4251708984375,291.2881164550781,293.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,35953.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435591697692872,1.0,0.0,0.0,3.657361030578613,3.657385110855103,8.925426300265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.11962890625,0.0,1541.0286865234375,1895.4371337890625,0.0,3804.757080078125,0.9068834781646729,1.0,0.0,3.0,1.0,0.0
12223140,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.9990000128746032,0.6150951385498047,0.5055688619613647,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.8994179368019104,0.4090740382671356,0.3886915445327759,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77642822265625,0.8302946090698242,0.3195323348045349,0.2252639532089233,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.7908790707588196,0.2749915421009063,0.2629084289073944,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7769775390625,0.7139477729797363,0.1993417739868164,0.9094347953796388,284.7762756347656,284.95001220703125,299.1166687011719,288.25439453125,297.9886169433594,297.2341613769531,283.7751770019531,1.0,0.5204963684082031,0.5640985369682312,0.5640985369682312,1.0,1.0,-2.751577854156494,1.104191541671753,1.6473864316940308,0.4844657480716705,0.8979597687721252,0.8979597687721252,0.0,125.26878356933594,118.0,41853.6328125,0.0,1772.0263671875,1.0,279.4581604003906,282.1996459960937,291.31494140625,294.0318908691406,293.1499938964844,293.1499938964844,279.75,36156.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592310190200806,1.0,0.0,0.0,3.652232170104981,3.6522562503814697,8.900410648493562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.7177734375,0.0,1536.8221435546875,1895.4371337890625,0.0,3945.72802734375,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12223200,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.776123046875,0.9990000128746032,0.6150951385498047,0.5055688619613647,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.8994179368019104,0.4090740382671356,0.3886915445327759,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77642822265625,0.8302946090698242,0.3195323348045349,0.2252639532089233,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.7908790707588196,0.2749915421009063,0.2629084289073944,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7769775390625,0.7139477729797363,0.1993417739868164,0.9094347953796388,284.7762756347656,284.95001220703125,299.1166687011719,288.25439453125,297.9886169433594,297.2341613769531,283.7751770019531,1.0,0.5204963684082031,0.5640985369682312,0.5640985369682312,1.0,1.0,-2.751577854156494,1.104191541671753,1.6473864316940308,0.4844657480716705,0.8979597687721252,0.8979597687721252,0.0,125.26878356933594,118.0,41853.6328125,0.0,1772.0263671875,1.0,279.4581604003906,282.1996459960937,291.31494140625,294.0318908691406,293.1499938964844,293.1499938964844,279.75,36156.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592310190200806,1.0,0.0,0.0,3.652232170104981,3.6522562503814697,8.900410648493562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.7177734375,0.0,1536.8221435546875,1895.4371337890625,0.0,3945.72802734375,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12223260,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.9990000128746032,0.6117385029792786,0.4994490146636963,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95037841796875,0.9047775864601136,0.4115941226482391,0.3906517326831817,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.8333953022956848,0.3198892772197723,0.2252189517021179,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.7944847941398621,0.2756144404411316,0.2631908357143402,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.7162343859672546,0.1991102993488311,0.9072742462158204,284.95037841796875,284.95001220703125,299.1533203125,288.2613220214844,298.0010681152344,297.23297119140625,283.951416015625,1.0,0.517758846282959,0.5625746846199036,0.5625746846199036,1.0,1.0,-2.744286298751831,1.0989967584609983,1.645289421081543,0.4812417030334472,0.8993807435035706,0.8993807435035706,0.0,123.1980209350586,106.0,40821.75,0.0,1751.36474609375,1.0,279.7422180175781,282.4126892089844,291.2254943847656,293.81756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947866439819336,1.0,0.0,0.0,3.6502277851104736,3.650251865386963,8.890643812264898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.134765625,0.0,1533.6614990234375,1895.4371337890625,0.0,3843.72119140625,0.9053622484207152,1.0,0.0,3.0,1.0,0.0
12223320,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9505310058594,0.9990000128746032,0.6117385029792786,0.4994490146636963,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95037841796875,0.9047775864601136,0.4115941226482391,0.3906517326831817,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501953125,0.8333953022956848,0.3198892772197723,0.2252189517021179,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9500732421875,0.7944847941398621,0.2756144404411316,0.2631908357143402,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9496765136719,0.7162343859672546,0.1991102993488311,0.9072742462158204,284.95037841796875,284.95001220703125,299.1533203125,288.2613220214844,298.0010681152344,297.23297119140625,283.951416015625,1.0,0.517758846282959,0.5625746846199036,0.5625746846199036,1.0,1.0,-2.744286298751831,1.0989967584609983,1.645289421081543,0.4812417030334472,0.8993807435035706,0.8993807435035706,0.0,123.1980209350586,106.0,40821.75,0.0,1751.36474609375,1.0,279.7422180175781,282.4126892089844,291.2254943847656,293.81756591796875,293.1499938964844,293.1499938964844,280.04998779296875,36032.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947866439819336,1.0,0.0,0.0,3.6502277851104736,3.650251865386963,8.890643812264898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.134765625,0.0,1533.6614990234375,1895.4371337890625,0.0,3843.72119140625,0.9053622484207152,1.0,0.0,3.0,1.0,0.0
12223380,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13336181640625,0.9990000128746032,0.613893985748291,0.4820355772972107,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.9193726778030396,0.415126085281372,0.3935784697532654,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.843515157699585,0.321255475282669,0.2258787006139755,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13299560546875,0.8052226901054382,0.2770226299762726,0.264160543680191,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.7244472503662109,0.1996348947286605,0.9078512787818908,285.1332397460937,284.95001220703125,299.19000244140625,288.2681884765625,298.0199279785156,297.2429504394531,284.1340637207031,1.0,0.5119830369949341,0.5610508918762207,0.5610508918762207,1.0,1.0,-2.7295339107513428,1.0904995203018188,1.639034390449524,0.4762005805969238,0.9033483862876892,0.9033483862876892,0.0,117.60860443115234,109.0,39697.1953125,0.0,1703.37060546875,1.0,280.04180908203125,282.63494873046875,291.20733642578125,293.71270751953125,293.1499938964844,293.1499938964844,279.75,35831.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322174191474916,1.0,0.0,0.0,3.655869007110596,3.655893087387085,8.918145226743945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.078125,0.0,1538.447265625,1895.4371337890625,0.0,3701.449462890625,0.9064916968345642,1.0,0.0,3.0,1.0,0.0
12223440,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13336181640625,0.9990000128746032,0.613893985748291,0.4820355772972107,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1332397460937,0.9193726778030396,0.415126085281372,0.3935784697532654,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13311767578125,0.843515157699585,0.321255475282669,0.2258787006139755,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.13299560546875,0.8052226901054382,0.2770226299762726,0.264160543680191,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326599121094,0.7244472503662109,0.1996348947286605,0.9078512787818908,285.1332397460937,284.95001220703125,299.19000244140625,288.2681884765625,298.0199279785156,297.2429504394531,284.1340637207031,1.0,0.5119830369949341,0.5610508918762207,0.5610508918762207,1.0,1.0,-2.7295339107513428,1.0904995203018188,1.639034390449524,0.4762005805969238,0.9033483862876892,0.9033483862876892,0.0,117.60860443115234,109.0,39697.1953125,0.0,1703.37060546875,1.0,280.04180908203125,282.63494873046875,291.20733642578125,293.71270751953125,293.1499938964844,293.1499938964844,279.75,35831.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322174191474916,1.0,0.0,0.0,3.655869007110596,3.655893087387085,8.918145226743945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.078125,0.0,1538.447265625,1895.4371337890625,0.0,3701.449462890625,0.9064916968345642,1.0,0.0,3.0,1.0,0.0
12223500,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00054931640625,0.9990000128746032,0.6156518459320068,0.4754216372966766,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00152587890625,0.9257373809814452,0.4166463911533355,0.3951376974582672,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028991699219,0.8477287888526917,0.3217212259769439,0.2262881398200988,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.8095849752426147,0.2775954008102417,0.2647576630115509,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068054199219,0.7278349995613098,0.1998981982469558,0.909005880355835,285.00164794921875,284.95001220703125,299.2083435058594,288.2715759277344,298.0282897949219,297.2461242675781,283.9921875,1.0,0.5104635953903198,0.5602889657020569,0.5602889657020569,1.0,1.0,-2.7260446548461914,1.087995171546936,1.6380494832992554,0.4743568897247314,0.9024425745010376,0.9024425745010376,0.0,115.60071563720705,109.0,40526.734375,0.0,1688.9127197265625,1.0,279.7984619140625,282.46453857421875,291.295166015625,293.9415283203125,293.1499938964844,293.1499938964844,279.75,35890.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938944697380066,1.0,0.0,0.0,3.658140420913696,3.6581645011901855,8.92923083029018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.41064453125,0.0,1541.4267578125,1895.4371337890625,0.0,3762.8447265625,0.9069851040840148,1.0,0.0,3.0,1.0,0.0
12223560,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9501037597656,0.9990000128746032,0.616594135761261,0.4715607464313507,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.95025634765625,0.9297451972961426,0.4177742302417755,0.3962977826595306,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95050048828125,0.8501101136207581,0.3218006491661072,0.2264186441898346,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.95068359375,0.8120861649513245,0.2778849303722381,0.2650945484638214,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9512023925781,0.7297782301902771,0.199963703751564,0.9094569087028505,284.9502868652344,284.95001220703125,299.2266540527344,288.27496337890625,298.034423828125,297.2450866699219,283.9486389160156,1.0,0.5094742178916931,0.5597970485687256,0.5597970485687256,1.0,1.0,-2.7239012718200684,1.0863946676254272,1.6375066041946411,0.4732223451137543,0.901883065700531,0.901883065700531,0.0,114.43946838378906,112.0,40608.609375,0.0,1680.3807373046875,1.0,279.7577819824219,282.4140319824219,291.3088684082031,293.93243408203125,293.1499938964844,293.1499938964844,279.45001220703125,35961.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433135390281676,1.0,0.0,0.0,3.6581666469573975,3.658190727233887,8.929358159548428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.0986328125,0.0,1541.982177734375,1895.4371337890625,0.0,3802.530517578125,0.907066822052002,1.0,0.0,3.0,1.0,0.0
12223620,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541809082031,0.9990000128746032,0.616132915019989,0.4689766764640808,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.9332683086395264,0.4193819761276245,0.3979780375957489,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.8513537049293518,0.3213036358356476,0.2262003719806671,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.8137180209159851,0.2779473960399627,0.2652857005596161,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75518798828125,0.7308027148246765,0.1996498256921768,0.9086009860038756,284.7543334960937,284.95001220703125,299.2633361816406,288.2817077636719,298.0428161621094,297.2364807128906,283.7528686523437,1.0,0.5087514519691467,0.5588131546974182,0.5588131546974182,1.0,1.0,-2.7217516899108887,1.0841877460479736,1.6375640630722046,0.4714046716690063,0.897663414478302,0.897663414478302,0.0,113.63771057128906,115.0,41564.25,0.0,1673.52392578125,1.0,279.4581604003906,282.1809997558594,291.3339233398437,294.03582763671875,293.1499938964844,293.1499938964844,279.75,36178.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572364687919616,1.0,0.0,0.0,3.652261018753052,3.652284860610962,8.900551051738148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.2958984375,0.0,1537.0191650390625,1895.4371337890625,0.0,3927.91357421875,0.9058879017829896,1.0,0.0,3.0,1.0,0.0
12223680,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7541809082031,0.9990000128746032,0.616132915019989,0.4689766764640808,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.9332683086395264,0.4193819761276245,0.3979780375957489,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7545471191406,0.8513537049293518,0.3213036358356476,0.2262003719806671,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75469970703125,0.8137180209159851,0.2779473960399627,0.2652857005596161,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75518798828125,0.7308027148246765,0.1996498256921768,0.9086009860038756,284.7543334960937,284.95001220703125,299.2633361816406,288.2817077636719,298.0428161621094,297.2364807128906,283.7528686523437,1.0,0.5087514519691467,0.5588131546974182,0.5588131546974182,1.0,1.0,-2.7217516899108887,1.0841877460479736,1.6375640630722046,0.4714046716690063,0.897663414478302,0.897663414478302,0.0,113.63771057128906,115.0,41564.25,0.0,1673.52392578125,1.0,279.4581604003906,282.1809997558594,291.3339233398437,294.03582763671875,293.1499938964844,293.1499938964844,279.75,36178.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572364687919616,1.0,0.0,0.0,3.652261018753052,3.652284860610962,8.900551051738148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.2958984375,0.0,1537.0191650390625,1895.4371337890625,0.0,3927.91357421875,0.9058879017829896,1.0,0.0,3.0,1.0,0.0
12223740,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.9990000128746032,0.6155743598937988,0.4694498777389526,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.9347518682479858,0.4219388365745544,0.4000152945518493,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.8510726690292358,0.3216628432273865,0.2261973321437835,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.8138198852539062,0.2786060869693756,0.2656567692756653,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7304045557975769,0.1996759325265884,0.907910406589508,284.935302734375,284.95001220703125,299.29998779296875,288.28839111328125,298.0564270019531,297.2361755371094,283.9371643066406,1.0,0.5093203186988831,0.5578293204307556,0.5578293204307556,1.0,1.0,-2.7243731021881104,1.0841035842895508,1.6402695178985596,0.4704706072807312,0.898902416229248,0.898902416229248,0.0,113.85049438476562,118.0,40642.78515625,0.0,1678.3531494140625,1.0,279.7422180175781,282.4007873535156,291.2472229003906,293.824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36054.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446869492530824,1.0,0.0,0.0,3.649306774139404,3.6493308544158936,8.886158298082592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.64208984375,0.0,1532.807373046875,1895.4371337890625,0.0,3814.974365234375,0.905173659324646,1.0,0.0,3.0,1.0,0.0
