time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223800,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.9990000128746032,0.6155743598937988,0.4694498777389526,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353332519531,0.9347518682479858,0.4219388365745544,0.4000152945518493,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.8510726690292358,0.3216628432273865,0.2261973321437835,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93487548828125,0.8138198852539062,0.2786060869693756,0.2656567692756653,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7304045557975769,0.1996759325265884,0.907910406589508,284.935302734375,284.95001220703125,299.29998779296875,288.28839111328125,298.0564270019531,297.2361755371094,283.9371643066406,1.0,0.5093203186988831,0.5578293204307556,0.5578293204307556,1.0,1.0,-2.7243731021881104,1.0841035842895508,1.6402695178985596,0.4704706072807312,0.898902416229248,0.898902416229248,0.0,113.85049438476562,118.0,40642.78515625,0.0,1678.3531494140625,1.0,279.7422180175781,282.4007873535156,291.2472229003906,293.824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36054.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446869492530824,1.0,0.0,0.0,3.649306774139404,3.6493308544158936,8.886158298082592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.64208984375,0.0,1532.807373046875,1895.4371337890625,0.0,3814.974365234375,0.905173659324646,1.0,0.0,3.0,1.0,0.0
12223860,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029052734375,0.9990000128746032,0.6158276796340942,0.4698652327060699,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1022644042969,0.9360623359680176,0.4240514934062958,0.4018223583698272,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1011657714844,0.8513329029083252,0.3224412798881531,0.2266118228435516,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.10040283203125,0.8142254948616028,0.2794355750083923,0.26630499958992,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981140136719,0.7304712533950806,0.2000257223844528,0.908983051776886,285.10211181640625,284.95001220703125,299.3219909667969,288.2923583984375,298.0677185058594,297.2412109375,284.109375,1.0,0.5102471709251404,0.5571121573448181,0.5571121573448181,1.0,1.0,-2.7296056747436523,1.0855118036270142,1.6440938711166382,0.4705095291137695,0.9016542434692384,0.9016542434692384,0.0,114.1438217163086,118.0,39789.55859375,0.0,1687.3919677734375,1.0,280.01446533203125,282.6053466796875,291.21221923828125,293.6849060058594,293.1499938964844,293.1499938964844,280.04998779296875,35908.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329835176467896,1.0,0.0,0.0,3.651470184326172,3.651494264602661,8.896697067939385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.02099609375,0.0,1534.1226806640625,1895.4371337890625,0.0,3708.457763671875,0.9055891633033752,1.0,0.0,3.0,1.0,0.0
12223920,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395874023437,0.9990000128746032,0.6161558628082275,0.4701444208621979,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9371308088302612,0.4256025850772857,0.4032517969608307,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391296386719,0.8517009615898132,0.3231059610843658,0.2270498871803283,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.8146628737449646,0.2801100015640259,0.2669104337692261,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382751464844,0.730678915977478,0.2003658413887024,0.910362720489502,285.1393737792969,284.95001220703125,299.336669921875,288.2950134277344,298.075927734375,297.2456970214844,284.1414489746094,1.0,0.5110915899276733,0.5566340684890747,0.5566340684890747,1.0,1.0,-2.7345685958862305,1.0870925188064575,1.6474759578704834,0.4708370268344879,0.9030818939208984,0.9030818939208984,0.0,114.3926010131836,121.0,39792.2109375,0.0,1695.8544921875,1.0,280.04180908203125,282.64068603515625,291.2369079589844,293.740234375,293.1499938964844,293.1499938964844,279.75,35835.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295272827148438,1.0,0.0,0.0,3.654698371887207,3.654722452163696,8.912434736885189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.99658203125,0.0,1537.1680908203125,1895.4371337890625,0.0,3676.8076171875,0.9062360525131226,1.0,0.0,3.0,1.0,0.0
12223980,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.9990000128746032,0.6144510507583618,0.4734604656696319,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97479248046875,0.9372453093528748,0.4283395409584045,0.40622478723526,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.8506301045417786,0.3237342238426208,0.2277624309062957,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750671386719,0.8139647245407104,0.281043142080307,0.2680748701095581,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.7296919226646423,0.2006629556417465,0.9127703309059144,284.97479248046875,284.95001220703125,299.3733215332031,288.30157470703125,298.09002685546875,297.2462463378906,283.9738464355469,1.0,0.5137019753456116,0.5554388761520386,0.5554388761520386,1.0,1.0,-2.747276782989502,1.091155171394348,1.6561216115951538,0.4717428982257843,0.9020786881446838,0.9020786881446838,0.0,115.76185607910156,124.0,40918.2578125,0.0,1721.07373046875,1.0,279.7577819824219,282.43389892578125,291.3453063964844,293.98297119140625,293.1499938964844,293.1499938964844,279.45001220703125,35940.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427008032798768,1.0,0.0,0.0,3.657700538635254,3.657724618911743,8.92708271749143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.03271484375,0.0,1541.3095703125,1895.4371337890625,0.0,3796.973876953125,0.9069516062736512,1.0,0.0,3.0,1.0,0.0
12224040,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.9990000128746032,0.6144510507583618,0.4734604656696319,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97479248046875,0.9372453093528748,0.4283395409584045,0.40622478723526,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9749450683594,0.8506301045417786,0.3237342238426208,0.2277624309062957,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9750671386719,0.8139647245407104,0.281043142080307,0.2680748701095581,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.97540283203125,0.7296919226646423,0.2006629556417465,0.9127703309059144,284.97479248046875,284.95001220703125,299.3733215332031,288.30157470703125,298.09002685546875,297.2462463378906,283.9738464355469,1.0,0.5137019753456116,0.5554388761520386,0.5554388761520386,1.0,1.0,-2.747276782989502,1.091155171394348,1.6561216115951538,0.4717428982257843,0.9020786881446838,0.9020786881446838,0.0,115.76185607910156,124.0,40918.2578125,0.0,1721.07373046875,1.0,279.7577819824219,282.43389892578125,291.3453063964844,293.98297119140625,293.1499938964844,293.1499938964844,279.45001220703125,35940.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427008032798768,1.0,0.0,0.0,3.657700538635254,3.657724618911743,8.92708271749143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.03271484375,0.0,1541.3095703125,1895.4371337890625,0.0,3796.973876953125,0.9069516062736512,1.0,0.0,3.0,1.0,0.0
12224100,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83599853515625,0.9990000128746032,0.6122707724571228,0.4766143560409546,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8368225097656,0.9357811212539672,0.4292643368244171,0.4072771966457367,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382568359375,0.8488796949386597,0.3236267566680908,0.2278172224760055,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.8124935030937195,0.2811804115772247,0.2683503329753876,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8421325683594,0.728203535079956,0.2005239278078079,0.9127836227416992,284.8370361328125,284.95001220703125,299.39166259765625,288.3048095703125,298.0943603515625,297.2420959472656,283.8280029296875,1.0,0.5151387453079224,0.5548412799835205,0.5548412799835205,1.0,1.0,-2.7527456283569336,1.092789888381958,1.6599557399749756,0.4719815850257873,0.9000012278556824,0.9000012278556824,0.0,116.83905792236328,124.0,41872.1015625,0.0,1734.2821044921875,1.0,279.5010070800781,282.2561340332031,291.38897705078125,294.1496887207031,293.1499938964844,293.1499938964844,279.45001220703125,36045.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532727003097534,1.0,0.0,0.0,3.656682252883911,3.6567063331604,8.922113465814618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.1962890625,0.0,1540.9569091796875,1895.4371337890625,0.0,3892.397216796875,0.9067561626434326,1.0,0.0,3.0,1.0,0.0
12224160,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79058837890625,0.9990000128746032,0.6092720627784729,0.4806374013423919,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.9334208965301514,0.4299672842025757,0.4080453515052795,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7908630371094,0.8464266657829285,0.3233059048652649,0.2276741713285446,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7909851074219,0.8103321194648743,0.2811388373374939,0.2684131860733032,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7913818359375,0.7260943055152893,0.2002037912607193,0.9118801951408386,284.79071044921875,284.95001220703125,299.4100036621094,288.3080444335937,298.09722900390625,297.2358093261719,283.7896728515625,1.0,0.5165963172912598,0.5540879368782043,0.5540879368782043,1.0,1.0,-2.7573225498199463,1.0938316583633425,1.6634907722473145,0.4718224108219147,0.8984265327453613,0.8984265327453613,0.0,118.1374969482422,127.0,42022.1875,0.0,1747.2408447265625,1.0,279.4582214355469,282.2098999023437,291.37066650390625,294.09832763671875,293.1499938964844,293.1499938964844,279.75,36138.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587830305099488,1.0,0.0,0.0,3.653233289718628,3.653257369995117,8.905290656002762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.4384765625,0.0,1537.802490234375,1895.4371337890625,0.0,3941.72998046875,0.9060806632041932,1.0,0.0,3.0,1.0,0.0
12224220,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.9990000128746032,0.604377806186676,0.4880899488925934,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.929723620414734,0.4325271248817444,0.4101644456386566,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.977294921875,0.8424081802368164,0.323720782995224,0.227770134806633,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.97711181640625,0.8066566586494446,0.281812459230423,0.2688802182674408,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764709472656,0.7223429679870605,0.2000264823436737,0.910703718662262,284.9775695800781,284.95001220703125,299.4466552734375,288.3144836425781,298.1095275878906,297.23406982421875,283.9796142578125,1.0,0.5196731090545654,0.5525811910629272,0.5525811910629272,1.0,1.0,-2.768083095550537,1.0965843200683594,1.6714987754821775,0.4717219471931457,0.9002741575241089,0.9002741575241089,0.0,120.64601135253906,130.0,41185.02734375,0.0,1775.3013916015625,1.0,279.7422180175781,282.4339599609375,291.2822570800781,293.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,36001.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480565190315248,1.0,0.0,0.0,3.6522510051727295,3.6522750854492174,8.900502734832116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.9111328125,0.0,1535.6876220703125,1895.4371337890625,0.0,3845.436767578125,0.9057968854904176,1.0,0.0,3.0,1.0,0.0
12224280,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9778137207031,0.9990000128746032,0.604377806186676,0.4880899488925934,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776306152344,0.929723620414734,0.4325271248817444,0.4101644456386566,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.977294921875,0.8424081802368164,0.323720782995224,0.227770134806633,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.97711181640625,0.8066566586494446,0.281812459230423,0.2688802182674408,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9764709472656,0.7223429679870605,0.2000264823436737,0.910703718662262,284.9775695800781,284.95001220703125,299.4466552734375,288.3144836425781,298.1095275878906,297.23406982421875,283.9796142578125,1.0,0.5196731090545654,0.5525811910629272,0.5525811910629272,1.0,1.0,-2.768083095550537,1.0965843200683594,1.6714987754821775,0.4717219471931457,0.9002741575241089,0.9002741575241089,0.0,120.64601135253906,130.0,41185.02734375,0.0,1775.3013916015625,1.0,279.7422180175781,282.4339599609375,291.2822570800781,293.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,36001.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480565190315248,1.0,0.0,0.0,3.6522510051727295,3.6522750854492174,8.900502734832116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.9111328125,0.0,1535.6876220703125,1895.4371337890625,0.0,3845.436767578125,0.9057968854904176,1.0,0.0,3.0,1.0,0.0
12224340,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.9990000128746032,0.5982581377029419,0.4955315291881561,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8144836425781,0.9263423085212708,0.4346770644187927,0.4125426709651947,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8146667480469,0.8387666940689087,0.3238343596458435,0.2280884236097335,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8032063245773315,0.2822671830654144,0.269573450088501,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.7187833189964294,0.1996702849864959,0.9101947546005248,284.81451416015625,284.95001220703125,299.4833374023437,288.32086181640625,298.1200256347656,297.2294616699219,283.8136901855469,1.0,0.5229975581169128,0.5510744452476501,0.5510744452476501,1.0,1.0,-2.7804903984069824,1.1000152826309204,1.680475115776062,0.4720332622528076,0.8971421718597412,0.8971421718597412,0.0,123.25038146972656,118.0,42282.46875,0.0,1806.5362548828125,1.0,279.4577941894531,282.23046875,291.3591003417969,294.0870666503906,293.1499938964844,293.1499938964844,279.75,36144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593873620033264,1.0,0.0,0.0,3.647712469100952,3.6477365493774414,8.878395192368771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.697265625,0.0,1531.7047119140625,1895.4371337890625,0.0,3947.12255859375,0.9048543572425842,1.0,0.0,3.0,1.0,0.0
12224400,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143920898437,0.9990000128746032,0.5982581377029419,0.4955315291881561,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8144836425781,0.9263423085212708,0.4346770644187927,0.4125426709651947,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8146667480469,0.8387666940689087,0.3238343596458435,0.2280884236097335,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.81475830078125,0.8032063245773315,0.2822671830654144,0.269573450088501,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8150939941406,0.7187833189964294,0.1996702849864959,0.9101947546005248,284.81451416015625,284.95001220703125,299.4833374023437,288.32086181640625,298.1200256347656,297.2294616699219,283.8136901855469,1.0,0.5229975581169128,0.5510744452476501,0.5510744452476501,1.0,1.0,-2.7804903984069824,1.1000152826309204,1.680475115776062,0.4720332622528076,0.8971421718597412,0.8971421718597412,0.0,123.25038146972656,118.0,42282.46875,0.0,1806.5362548828125,1.0,279.4577941894531,282.23046875,291.3591003417969,294.0870666503906,293.1499938964844,293.1499938964844,279.75,36144.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593873620033264,1.0,0.0,0.0,3.647712469100952,3.6477365493774414,8.878395192368771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.697265625,0.0,1531.7047119140625,1895.4371337890625,0.0,3947.12255859375,0.9048543572425842,1.0,0.0,3.0,1.0,0.0
12224460,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.9990000128746032,0.5941333770751953,0.4907845258712768,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911499023437,0.9317446947097778,0.4373798668384552,0.4147363603115082,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909362792969,0.8415321707725525,0.3244458734989166,0.2282754778861999,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.8063649535179138,0.2830682396888733,0.270076036453247,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.720552384853363,0.1995069980621338,0.9085105061531068,284.9911193847656,284.95001220703125,299.5199890136719,288.3271484375,298.1332702636719,297.2303466796875,283.9922180175781,1.0,0.5209862589836121,0.5495554804801941,0.5495554804801941,1.0,1.0,-2.7762458324432373,1.096075177192688,1.6801707744598389,0.4689185321331024,0.8991274833679199,0.8991274833679199,0.0,121.70154571533205,106.0,41283.25390625,0.0,1792.7081298828125,1.0,279.7421875,282.4451599121094,291.2921142578125,293.90802001953125,293.1499938964844,293.1499938964844,280.04998779296875,35996.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486626386642456,1.0,0.0,0.0,3.647014379501343,3.647038459777832,8.87499766122346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.1455078125,0.0,1529.82421875,1895.4371337890625,0.0,3850.90625,0.9046215415000916,1.0,0.0,3.0,1.0,0.0
12224520,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.9990000128746032,0.5941333770751953,0.4907845258712768,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9911499023437,0.9317446947097778,0.4373798668384552,0.4147363603115082,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909362792969,0.8415321707725525,0.3244458734989166,0.2282754778861999,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9908142089844,0.8063649535179138,0.2830682396888733,0.270076036453247,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903869628906,0.720552384853363,0.1995069980621338,0.9085105061531068,284.9911193847656,284.95001220703125,299.5199890136719,288.3271484375,298.1332702636719,297.2303466796875,283.9922180175781,1.0,0.5209862589836121,0.5495554804801941,0.5495554804801941,1.0,1.0,-2.7762458324432373,1.096075177192688,1.6801707744598389,0.4689185321331024,0.8991274833679199,0.8991274833679199,0.0,121.70154571533205,106.0,41283.25390625,0.0,1792.7081298828125,1.0,279.7421875,282.4451599121094,291.2921142578125,293.90802001953125,293.1499938964844,293.1499938964844,280.04998779296875,35996.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486626386642456,1.0,0.0,0.0,3.647014379501343,3.647038459777832,8.87499766122346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.1455078125,0.0,1529.82421875,1895.4371337890625,0.0,3850.90625,0.9046215415000916,1.0,0.0,3.0,1.0,0.0
12224580,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.9990000128746032,0.5954640507698059,0.4743778705596924,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744689941406,0.9465872645378112,0.4409946501255035,0.4177719354629516,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8516438007354736,0.3259311616420746,0.2290468215942382,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8164393901824951,0.2845666408538818,0.2711617052555084,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.173828125,0.7283992767333984,0.200053721666336,0.9092925190925598,285.1744384765625,284.95001220703125,299.5566711425781,288.3334045410156,298.1520690917969,297.2411193847656,284.1752624511719,1.0,0.5157335996627808,0.548036515712738,0.548036515712738,1.0,1.0,-2.7633543014526367,1.0883549451828003,1.6749992370605469,0.4638155400753021,0.9036490321159364,0.9036490321159364,0.0,116.52638244628906,109.0,40177.4453125,0.0,1748.74658203125,1.0,280.04180908203125,282.6673278808594,291.278076171875,293.8125,293.1499938964844,293.1499938964844,279.75,35784.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342960715293884,1.0,0.0,0.0,3.654425621032715,3.654449701309204,8.911104600883846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.91015625,0.0,1536.4815673828125,1895.4371337890625,0.0,3720.45556640625,0.9061369299888612,1.0,0.0,3.0,1.0,0.0
12224640,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1745300292969,0.9990000128746032,0.5954640507698059,0.4743778705596924,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1744689941406,0.9465872645378112,0.4409946501255035,0.4177719354629516,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1742858886719,0.8516438007354736,0.3259311616420746,0.2290468215942382,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8164393901824951,0.2845666408538818,0.2711617052555084,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.173828125,0.7283992767333984,0.200053721666336,0.9092925190925598,285.1744384765625,284.95001220703125,299.5566711425781,288.3334045410156,298.1520690917969,297.2411193847656,284.1752624511719,1.0,0.5157335996627808,0.548036515712738,0.548036515712738,1.0,1.0,-2.7633543014526367,1.0883549451828003,1.6749992370605469,0.4638155400753021,0.9036490321159364,0.9036490321159364,0.0,116.52638244628906,109.0,40177.4453125,0.0,1748.74658203125,1.0,280.04180908203125,282.6673278808594,291.278076171875,293.8125,293.1499938964844,293.1499938964844,279.75,35784.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342960715293884,1.0,0.0,0.0,3.654425621032715,3.654449701309204,8.911104600883846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.91015625,0.0,1536.4815673828125,1895.4371337890625,0.0,3720.45556640625,0.9061369299888612,1.0,0.0,3.0,1.0,0.0
12224700,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0423583984375,0.9990000128746032,0.5968059301376343,0.4681906998157501,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429992675781,0.9525147080421448,0.4425128400325775,0.4193530082702636,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0445251464844,0.8558197617530823,0.3264277875423431,0.2294884771108627,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.8204240798950195,0.2851603925228119,0.2717927694320678,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0484619140625,0.7316527366638184,0.2003234177827835,0.9105066061019896,285.0433044433594,284.95001220703125,299.57501220703125,288.3365173339844,298.1601867675781,297.2442932128906,284.0340881347656,1.0,0.5144177675247192,0.5472770929336548,0.5472770929336548,1.0,1.0,-2.760554790496826,1.0861084461212158,1.6744462251663208,0.4618953466415405,0.9030249118804932,0.9030249118804932,0.0,114.68196105957033,109.0,41023.36328125,0.0,1735.87060546875,1.0,279.7984924316406,282.497314453125,291.3646240234375,294.0419311523437,293.1499938964844,293.1499938964844,279.75,35839.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941438615322113,1.0,0.0,0.0,3.657681941986084,3.657706022262573,8.926992336455442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.89208984375,0.0,1540.5274658203125,1895.4371337890625,0.0,3785.517822265625,0.9068480134010316,1.0,0.0,3.0,1.0,0.0
12224760,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9923400878906,0.9990000128746032,0.5973424911499023,0.4647378623485565,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.9560046792030334,0.4436123073101043,0.4205005764961242,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.8580803275108337,0.3265258073806762,0.2296395450830459,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99285888671875,0.8226591944694519,0.285458505153656,0.2721478641033172,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.993408203125,0.7334492802619934,0.2003945410251617,0.9110090136528016,284.9925231933594,284.95001220703125,299.59332275390625,288.339599609375,298.1659851074219,297.2431030273437,283.99090576171875,1.0,0.5136004686355591,0.5467665195465088,0.5467665195465088,1.0,1.0,-2.7589948177337646,1.0847129821777344,1.6742818355560305,0.4606629610061645,0.9027528166770936,0.9027528166770936,0.0,113.66178894042967,127.0,41116.5625,0.0,1728.73974609375,1.0,279.7577819824219,282.44677734375,291.376953125,294.03240966796875,293.1499938964844,293.1499938964844,279.45001220703125,35905.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461000561714172,1.0,0.0,0.0,3.65876841545105,3.658792495727539,8.932296395869344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.79736328125,0.0,1542.23876953125,1895.4371337890625,0.0,3827.76123046875,0.9071639776229858,1.0,0.0,3.0,1.0,0.0
12224820,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.9990000128746032,0.5944289565086365,0.4757668375968933,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80938720703125,0.9493414759635924,0.4451799690723419,0.4222813844680786,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8095092773437,0.8514639139175415,0.3260930478572845,0.2295674085617065,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096008300781,0.8169735670089722,0.285562664270401,0.2725175023078918,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.728157103061676,0.200106531381607,0.9109722375869752,284.8094177246094,284.95001220703125,299.6300048828125,288.345703125,298.1740417480469,297.2336730957031,283.8089904785156,1.0,0.5185986161231995,0.5457454323768616,0.5457454323768616,1.0,1.0,-2.774676561355591,1.090197205543518,1.6844793558120728,0.4620652198791504,0.8993284702301025,0.8993284702301025,0.0,117.27774810791016,145.0,42280.9609375,0.0,1769.4329833984375,1.0,279.4581298828125,282.2244873046875,291.4011535644531,294.14215087890625,293.1499938964844,293.1499938964844,279.75,36106.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960551917552948,1.0,0.0,0.0,3.655390739440918,3.6554148197174072,8.915812372833898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.28173828125,0.0,1539.973876953125,1895.4371337890625,0.0,3957.50439453125,0.90654194355011,1.0,0.0,3.0,1.0,0.0
12224880,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8093566894531,0.9990000128746032,0.5944289565086365,0.4757668375968933,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.80938720703125,0.9493414759635924,0.4451799690723419,0.4222813844680786,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8095092773437,0.8514639139175415,0.3260930478572845,0.2295674085617065,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8096008300781,0.8169735670089722,0.285562664270401,0.2725175023078918,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80987548828125,0.728157103061676,0.200106531381607,0.9109722375869752,284.8094177246094,284.95001220703125,299.6300048828125,288.345703125,298.1740417480469,297.2336730957031,283.8089904785156,1.0,0.5185986161231995,0.5457454323768616,0.5457454323768616,1.0,1.0,-2.774676561355591,1.090197205543518,1.6844793558120728,0.4620652198791504,0.8993284702301025,0.8993284702301025,0.0,117.27774810791016,145.0,42280.9609375,0.0,1769.4329833984375,1.0,279.4581298828125,282.2244873046875,291.4011535644531,294.14215087890625,293.1499938964844,293.1499938964844,279.75,36106.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960551917552948,1.0,0.0,0.0,3.655390739440918,3.6554148197174072,8.915812372833898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.28173828125,0.0,1539.973876953125,1895.4371337890625,0.0,3957.50439453125,0.90654194355011,1.0,0.0,3.0,1.0,0.0
12224940,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.9990000128746032,0.5874022245407104,0.4993206858634949,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.9340265989303588,0.4478109776973724,0.4246165156364441,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8387676477432251,0.3265791535377502,0.2298334091901779,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.8048107028007507,0.2863132357597351,0.2732238173484802,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.7173245549201965,0.2000534981489181,0.9113363027572632,285.0137023925781,284.95001220703125,299.6666564941406,288.35174560546875,298.1874694824219,297.2320556640625,284.0168151855469,1.0,0.5283452868461609,0.5447243452072144,0.5447243452072144,1.0,1.0,-2.8073787689208984,1.1030375957489014,1.704341173171997,0.4673570692539215,0.9017637968063354,0.9017637968063354,0.0,125.2701644897461,148.0,41684.87890625,0.0,1857.808349609375,1.0,279.74224853515625,282.4627685546875,291.32012939453125,293.95281982421875,293.1499938964844,293.1499938964844,279.45001220703125,35956.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949883997440338,1.0,0.0,0.0,3.655993700027466,3.656017780303955,8.918753451325756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.70654296875,0.0,1539.5213623046875,1895.4371337890625,0.0,3861.9169921875,0.9066059589385986,1.0,0.0,3.0,1.0,0.0
12225000,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0140686035156,0.9990000128746032,0.5874022245407104,0.4993206858634949,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.9340265989303588,0.4478109776973724,0.4246165156364441,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133361816406,0.8387676477432251,0.3265791535377502,0.2298334091901779,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130615234375,0.8048107028007507,0.2863132357597351,0.2732238173484802,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0121459960937,0.7173245549201965,0.2000534981489181,0.9113363027572632,285.0137023925781,284.95001220703125,299.6666564941406,288.35174560546875,298.1874694824219,297.2320556640625,284.0168151855469,1.0,0.5283452868461609,0.5447243452072144,0.5447243452072144,1.0,1.0,-2.8073787689208984,1.1030375957489014,1.704341173171997,0.4673570692539215,0.9017637968063354,0.9017637968063354,0.0,125.2701644897461,148.0,41684.87890625,0.0,1857.808349609375,1.0,279.74224853515625,282.4627685546875,291.32012939453125,293.95281982421875,293.1499938964844,293.1499938964844,279.45001220703125,35956.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949883997440338,1.0,0.0,0.0,3.655993700027466,3.656017780303955,8.918753451325756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.70654296875,0.0,1539.5213623046875,1895.4371337890625,0.0,3861.9169921875,0.9066059589385986,1.0,0.0,3.0,1.0,0.0
12225060,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.9990000128746032,0.5802623629570007,0.5125728249549866,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.87908935546875,0.9261749386787416,0.4494259059429168,0.4265321493148803,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8797302246094,0.8324106335639954,0.3268169462680816,0.2302613258361816,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800964355469,0.7983385920524597,0.2867459952831268,0.2739419341087341,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.711306095123291,0.1998428255319595,0.9118503928184508,284.87921142578125,284.95001220703125,299.69158935546875,288.3558349609375,298.19500732421875,297.2294921875,283.8758239746094,1.0,0.533760130405426,0.5435688495635986,0.5435688495635986,1.0,1.0,-2.8276188373565674,1.1101901531219482,1.7174286842346191,0.4702107012271881,0.8999473452568054,0.8999473452568054,0.0,130.00291442871094,148.0,42849.17578125,0.0,1912.42626953125,1.0,279.4751281738281,282.28497314453125,291.40380859375,294.1785888671875,293.1499938964844,293.1499938964844,279.45001220703125,36047.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959933340549469,1.0,0.0,0.0,3.655214548110962,3.655238628387451,8.914952900340722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.63037109375,0.0,1539.3314208984375,1895.4371337890625,0.0,3951.99169921875,0.9064515233039856,1.0,0.0,3.0,1.0,0.0
12225120,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8660888671875,0.9990000128746032,0.5764745473861694,0.5184392929077148,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661499023437,0.92256897687912,0.4500055611133575,0.4271967709064483,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8662414550781,0.8294798731803894,0.3267746269702911,0.2303159087896347,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663024902344,0.7953535318374634,0.286824107170105,0.2741239368915558,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.86651611328125,0.7083468437194824,0.1996047496795654,0.9113648533821106,284.8661499023437,284.95001220703125,299.7033386230469,288.3577575683594,298.1974182128906,297.2265930175781,283.8658447265625,1.0,0.5360499024391174,0.5430250763893127,0.5430250763893127,1.0,1.0,-2.835172414779663,1.1126792430877686,1.7224931716918943,0.4710625410079956,0.899435818195343,0.899435818195343,0.0,132.11033630371094,151.0,42976.4453125,0.0,1934.6474609375,1.0,279.457763671875,282.2706604003906,291.4031066894531,294.1692199707031,293.1499938964844,293.1499938964844,279.75,36077.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627304077148438,1.0,0.0,0.0,3.65390419960022,3.653928279876709,8.908561994758202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.75,0.0,1538.0955810546875,1895.4371337890625,0.0,3976.887451171875,0.9061952233314514,1.0,0.0,3.0,1.0,0.0
12225180,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0431823730469,0.984472155570984,0.5691758394241333,0.5137017965316772,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429077148437,0.9069198966026306,0.4526491165161133,0.4297502040863037,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.8168665170669556,0.3273968696594238,0.2308147698640823,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.7823712825775146,0.287590742111206,0.2750087678432464,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.6953770518302917,0.1991563737392425,0.9104132652282716,285.0428161621094,284.95001220703125,299.739990234375,288.3636779785156,298.2093200683594,297.2262878417969,284.045166015625,1.0,0.540989339351654,0.5413257479667664,0.5413257479667664,1.0,1.0,-2.833350658416748,1.109295129776001,1.724055528640747,0.4689291417598724,0.9021207094192504,0.9021207094192504,0.0,140.68458557128906,154.0,41991.984375,0.0,1972.976318359375,1.0,279.7421875,282.4855041503906,291.3363342285156,293.99517822265625,293.1499938964844,293.1499938964844,279.45001220703125,35925.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536898136138916,1.0,0.0,0.0,3.655944347381592,3.655968427658081,8.918512435229786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.11328125,0.0,1539.230712890625,1895.4371337890625,0.0,3896.1416015625,0.9065687656402588,1.0,0.0,3.0,1.0,0.0
12225240,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0431823730469,0.984472155570984,0.5691758394241333,0.5137017965316772,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429077148437,0.9069198966026306,0.4526491165161133,0.4297502040863037,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0424499511719,0.8168665170669556,0.3273968696594238,0.2308147698640823,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.042236328125,0.7823712825775146,0.287590742111206,0.2750087678432464,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0415954589844,0.6953770518302917,0.1991563737392425,0.9104132652282716,285.0428161621094,284.95001220703125,299.739990234375,288.3636779785156,298.2093200683594,297.2262878417969,284.045166015625,1.0,0.540989339351654,0.5413257479667664,0.5413257479667664,1.0,1.0,-2.833350658416748,1.109295129776001,1.724055528640747,0.4689291417598724,0.9021207094192504,0.9021207094192504,0.0,140.68458557128906,154.0,41991.984375,0.0,1972.976318359375,1.0,279.7421875,282.4855041503906,291.3363342285156,293.99517822265625,293.1499938964844,293.1499938964844,279.45001220703125,35925.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536898136138916,1.0,0.0,0.0,3.655944347381592,3.655968427658081,8.918512435229786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.11328125,0.0,1539.230712890625,1895.4371337890625,0.0,3896.1416015625,0.9065687656402588,1.0,0.0,3.0,1.0,0.0
12225300,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9149475097656,0.978444755077362,0.5667335391044617,0.5116604566574097,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9157409667969,0.9025638699531556,0.4538225531578064,0.4311655461788177,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.812849223613739,0.3276136517524719,0.2311726510524749,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9181213378906,0.7783733606338501,0.2879033088684082,0.2755440473556518,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9211730957031,0.6911740303039551,0.1989516466856002,0.9103605151176452,284.91607666015625,284.95001220703125,299.7583312988281,288.3666076660156,298.2150573730469,297.2257385253906,283.9073791503906,1.0,0.5429509878158569,0.5404761433601379,0.5404761433601379,1.0,1.0,-2.833348035812378,1.1081141233444214,1.7252339124679563,0.467128038406372,0.9006941318511963,0.9006941318511963,0.0,143.7035675048828,154.0,42873.36328125,0.0,1987.744140625,1.0,279.49853515625,282.3190002441406,291.40582275390625,294.20538330078125,293.1499938964844,293.1499938964844,279.45001220703125,35991.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610304832458496,1.0,0.0,0.0,3.6562891006469727,3.656313180923462,8.920195000428066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.6318359375,0.0,1540.11328125,1895.4371337890625,0.0,3961.766357421875,0.9066385626792908,1.0,0.0,3.0,1.0,0.0
12225360,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666381835937,0.9720865488052368,0.564019501209259,0.5094043016433716,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86676025390625,0.8981645107269287,0.454623132944107,0.4321708083152771,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8670654296875,0.808566153049469,0.3274959027767181,0.231270357966423,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671875,0.7742705941200256,0.2879583835601806,0.2758125364780426,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.686898410320282,0.1985834538936615,0.9095738530158995,284.8668212890625,284.95001220703125,299.77667236328125,288.3695373535156,298.2187194824219,297.22186279296875,283.8652648925781,1.0,0.5445440411567688,0.5396974682807922,0.5396974682807922,1.0,1.0,-2.831343173980713,1.1060807704925537,1.7252624034881592,0.4655657410621643,0.8996029496192932,0.8996029496192932,0.0,146.7045135498047,157.0,42952.37109375,0.0,1998.9931640625,1.0,279.4576721191406,282.2699584960937,291.4092712402344,294.18292236328125,293.1499938964844,293.1499938964844,279.75,36067.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654253721237184,1.0,0.0,0.0,3.6542985439300537,3.654322624206543,8.910485007618263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.68017578125,0.0,1538.4627685546875,1895.4371337890625,0.0,4000.7978515625,0.9062734842300416,1.0,0.0,3.0,1.0,0.0
12225420,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.9622987508773804,0.5607736706733704,0.5060688257217407,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8924223780632019,0.4571851789951324,0.4344406425952911,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.8024214506149292,0.3280806839466095,0.2316057384014129,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.7686691880226135,0.2886796593666076,0.2764630615711212,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.6808080673217773,0.1983598321676254,0.9085663557052612,285.0404052734375,284.95001220703125,299.8133239746094,288.3753356933594,298.2315979003906,297.2229919433594,284.0419006347656,1.0,0.5472327470779419,0.5381401181221008,0.5381401181221008,1.0,1.0,-2.830027341842652,1.103209376335144,1.726817965507507,0.4628152549266815,0.9021997451782228,0.9021997451782228,0.0,151.2726287841797,160.0,41969.5,0.0,2018.92236328125,1.0,279.74224853515625,282.4828491210937,291.3389587402344,293.995849609375,293.1499938964844,293.1499938964844,279.45001220703125,35924.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543511271476746,1.0,0.0,0.0,3.6562576293945312,3.656281709671021,8.920042091631331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.7568359375,0.0,1539.5748291015625,1895.4371337890625,0.0,3902.07470703125,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12225480,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.9622987508773804,0.5607736706733704,0.5060688257217407,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404663085937,0.8924223780632019,0.4571851789951324,0.4344406425952911,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0401916503906,0.8024214506149292,0.3280806839466095,0.2316057384014129,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0400695800781,0.7686691880226135,0.2886796593666076,0.2764630615711212,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.6808080673217773,0.1983598321676254,0.9085663557052612,285.0404052734375,284.95001220703125,299.8133239746094,288.3753356933594,298.2315979003906,297.2229919433594,284.0419006347656,1.0,0.5472327470779419,0.5381401181221008,0.5381401181221008,1.0,1.0,-2.830027341842652,1.103209376335144,1.726817965507507,0.4628152549266815,0.9021997451782228,0.9021997451782228,0.0,151.2726287841797,160.0,41969.5,0.0,2018.92236328125,1.0,279.74224853515625,282.4828491210937,291.3389587402344,293.995849609375,293.1499938964844,293.1499938964844,279.45001220703125,35924.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543511271476746,1.0,0.0,0.0,3.6562576293945312,3.656281709671021,8.920042091631331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.7568359375,0.0,1539.5748291015625,1895.4371337890625,0.0,3902.07470703125,0.9066397547721864,1.0,0.0,3.0,1.0,0.0
12225540,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.9537326097488404,0.5565373301506042,0.5029263496398926,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667297363281,0.8882337808609009,0.4591859877109527,0.4367809593677521,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86700439453125,0.7976617217063904,0.3282124400138855,0.2320083081722259,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.764458954334259,0.2890776991844177,0.2771931886672973,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86767578125,0.6761756539344788,0.1980253309011459,0.9084224700927734,284.8667907714844,284.95001220703125,299.8500061035156,288.3810729980469,298.2416687011719,297.2197265625,283.8653259277344,1.0,0.5496466755867004,0.5365828275680542,0.5365828275680542,1.0,1.0,-2.830259323120117,1.1009681224822998,1.7292910814285278,0.4605280458927154,0.8996966481208801,0.8996966481208801,0.0,155.1365509033203,163.0,42955.01953125,0.0,2037.95361328125,1.0,279.457763671875,282.2698669433594,291.41632080078125,294.1886291503906,293.1499938964844,293.1499938964844,279.75,36066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651772379875184,1.0,0.0,0.0,3.6546480655670166,3.654672145843506,8.91218917331571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.4580078125,0.0,1538.843505859375,1895.4371337890625,0.0,3998.599609375,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
12225600,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666076660156,0.9537326097488404,0.5565373301506042,0.5029263496398926,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667297363281,0.8882337808609009,0.4591859877109527,0.4367809593677521,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86700439453125,0.7976617217063904,0.3282124400138855,0.2320083081722259,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8671264648437,0.764458954334259,0.2890776991844177,0.2771931886672973,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86767578125,0.6761756539344788,0.1980253309011459,0.9084224700927734,284.8667907714844,284.95001220703125,299.8500061035156,288.3810729980469,298.2416687011719,297.2197265625,283.8653259277344,1.0,0.5496466755867004,0.5365828275680542,0.5365828275680542,1.0,1.0,-2.830259323120117,1.1009681224822998,1.7292910814285278,0.4605280458927154,0.8996966481208801,0.8996966481208801,0.0,155.1365509033203,163.0,42955.01953125,0.0,2037.95361328125,1.0,279.457763671875,282.2698669433594,291.41632080078125,294.1886291503906,293.1499938964844,293.1499938964844,279.75,36066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651772379875184,1.0,0.0,0.0,3.6546480655670166,3.654672145843506,8.91218917331571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.4580078125,0.0,1538.843505859375,1895.4371337890625,0.0,3998.599609375,0.9063504338264464,1.0,0.0,3.0,1.0,0.0
