time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225660,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.94090336561203,0.5516316294670105,0.498602032661438,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8803945779800415,0.459646075963974,0.4375566244125366,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.7892112731933594,0.3267090916633606,0.2312421947717666,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.7566988468170166,0.2876167595386505,0.2762929201126098,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.667513906955719,0.1956274807453155,0.9003357887268066,285.0270080566406,284.95001220703125,299.8866577148437,288.3873291015625,298.2421264648437,297.2011413574219,284.0276184082031,1.0,0.5508734583854675,0.5353485345840454,0.5353485345840454,1.0,1.0,-2.814281940460205,1.092181921005249,1.722100019454956,0.4553013443946838,0.9020529985427856,0.9020529985427856,0.0,160.4130401611328,166.0,41784.99609375,0.0,2037.28076171875,1.0,279.74224853515625,282.4715881347656,291.3476867675781,293.9979858398437,293.1499938964844,293.1499938964844,279.45001220703125,35934.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536011219024658,1.0,0.0,0.0,3.6563642024993896,3.656388282775879,8.92056107204553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.87060546875,0.0,1539.768798828125,1895.4371337890625,0.0,3895.344970703125,0.906667411327362,1.0,0.0,3.0,1.0,0.0
12225720,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.027099609375,0.94090336561203,0.5516316294670105,0.498602032661438,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8803945779800415,0.459646075963974,0.4375566244125366,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268859863281,0.7892112731933594,0.3267090916633606,0.2312421947717666,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0268249511719,0.7566988468170166,0.2876167595386505,0.2762929201126098,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.667513906955719,0.1956274807453155,0.9003357887268066,285.0270080566406,284.95001220703125,299.8866577148437,288.3873291015625,298.2421264648437,297.2011413574219,284.0276184082031,1.0,0.5508734583854675,0.5353485345840454,0.5353485345840454,1.0,1.0,-2.814281940460205,1.092181921005249,1.722100019454956,0.4553013443946838,0.9020529985427856,0.9020529985427856,0.0,160.4130401611328,166.0,41784.99609375,0.0,2037.28076171875,1.0,279.74224853515625,282.4715881347656,291.3476867675781,293.9979858398437,293.1499938964844,293.1499938964844,279.45001220703125,35934.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536011219024658,1.0,0.0,0.0,3.6563642024993896,3.656388282775879,8.92056107204553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.87060546875,0.0,1539.768798828125,1895.4371337890625,0.0,3895.344970703125,0.906667411327362,1.0,0.0,3.0,1.0,0.0
12225780,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.9307342767715454,0.5465623140335083,0.4946020841598511,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379211425781,0.8751209378242493,0.4604144096374511,0.4386035799980163,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.7832094430923462,0.3256982862949371,0.2307347506284713,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83843994140625,0.7512207627296448,0.2867104113101959,0.2756454050540924,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.6610895395278931,0.1939092278480529,0.8933165669441223,284.8380126953125,284.95001220703125,299.92333984375,288.3946533203125,298.24627685546875,297.1885986328125,283.8359680175781,1.0,0.5516661405563354,0.5341143012046814,0.5341143012046814,1.0,1.0,-2.800909757614136,1.084550380706787,1.7163593769073486,0.4505399465560913,0.8990565538406372,0.8990565538406372,0.0,164.3758544921875,169.0,42587.44140625,0.0,2034.526611328125,1.0,279.457763671875,282.2471008300781,291.4228820800781,294.1766052246094,293.1499938964844,293.1499938964844,279.75,36096.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630110263824464,1.0,0.0,0.0,3.653685808181762,3.653709888458252,8.907497885957127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.41845703125,0.0,1537.9967041015625,1895.4371337890625,0.0,3979.380859375,0.9061533808708192,1.0,0.0,3.0,1.0,0.0
12225840,296.81396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8377685546875,0.9307342767715454,0.5465623140335083,0.4946020841598511,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379211425781,0.8751209378242493,0.4604144096374511,0.4386035799980163,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8382873535156,0.7832094430923462,0.3256982862949371,0.2307347506284713,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.83843994140625,0.7512207627296448,0.2867104113101959,0.2756454050540924,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.6610895395278931,0.1939092278480529,0.8933165669441223,284.8380126953125,284.95001220703125,299.92333984375,288.3946533203125,298.24627685546875,297.1885986328125,283.8359680175781,1.0,0.5516661405563354,0.5341143012046814,0.5341143012046814,1.0,1.0,-2.800909757614136,1.084550380706787,1.7163593769073486,0.4505399465560913,0.8990565538406372,0.8990565538406372,0.0,164.3758544921875,169.0,42587.44140625,0.0,2034.526611328125,1.0,279.457763671875,282.2471008300781,291.4228820800781,294.1766052246094,293.1499938964844,293.1499938964844,279.75,36096.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630110263824464,1.0,0.0,0.0,3.653685808181762,3.653709888458252,8.907497885957127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.41845703125,0.0,1537.9967041015625,1895.4371337890625,0.0,3979.380859375,0.9061533808708192,1.0,0.0,3.0,1.0,0.0
12225900,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9599304199219,0.9260278344154358,0.54450923204422,0.4924700558185577,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9593811035156,0.8728715181350708,0.4610778391361236,0.4390735924243927,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577941894531,0.780587375164032,0.3254575431346893,0.2304741591215133,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.95703125,0.7488768696784973,0.2864907085895538,0.275352269411087,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.953857421875,0.658328652381897,0.1932612210512161,0.8901639580726624,284.9589233398437,284.95001220703125,299.9416809082031,288.39874267578125,298.2502136230469,297.18536376953125,283.9673156738281,1.0,0.5519629716873169,0.533497154712677,0.533497154712677,1.0,1.0,-2.794452428817749,1.0808420181274414,1.7136104106903076,0.4481408298015594,0.90025794506073,0.90025794506073,0.0,166.118408203125,169.0,41642.109375,0.0,2032.3824462890625,1.0,279.70135498046875,282.4086608886719,291.356689453125,293.9651184082031,293.1499938964844,293.1499938964844,279.75,36036.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552088975906372,1.0,0.0,0.0,3.652759075164795,3.652783155441284,8.902978834157693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.306640625,0.0,1536.515869140625,1895.4371337890625,0.0,3909.7646484375,0.9059603214263916,1.0,0.0,3.0,1.0,0.0
12225960,296.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.9229493737220764,0.5431139469146729,0.4910657703876495,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0044250488281,0.8718182444572449,0.462187260389328,0.4400034844875335,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0041809082031,0.7791197299957275,0.3256239593029022,0.2305148094892501,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040588378906,0.7475458383560181,0.2866086959838867,0.2753845453262329,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035705566406,0.6565754413604736,0.1929089426994323,0.8882577419281006,285.0043640136719,284.95001220703125,299.9599914550781,288.403076171875,298.2573547363281,297.1867370605469,284.005615234375,1.0,0.5523983836174011,0.5330690741539001,0.5330690741539001,1.0,1.0,-2.791672706604004,1.0789902210235596,1.712682604789734,0.4467670321464538,0.9011184573173524,0.9011184573173524,0.0,167.3306884765625,172.0,41510.796875,0.0,2033.6636962890625,1.0,279.7422790527344,282.4548034667969,291.35693359375,293.98681640625,293.1499938964844,293.1499938964844,279.45001220703125,35966.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499779939651488,1.0,0.0,0.0,3.6540703773498535,3.654094457626343,8.909372581911157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.69677734375,0.0,1537.4534912109375,1895.4371337890625,0.0,3862.763916015625,0.906177580356598,1.0,0.0,3.0,1.0,0.0
12226020,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248291015625,0.9161416888237,0.5387420654296875,0.4877481460571289,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.8693111538887024,0.4635616242885589,0.4416933953762054,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.775872528553009,0.3252957165241241,0.2305414378643036,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.7446796894073486,0.286393940448761,0.2754617929458618,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.6530603170394897,0.1919907629489898,0.8851397633552551,284.8250427246094,284.95001220703125,299.9966735839844,288.4125061035156,298.2673034667969,297.18243408203125,283.8233337402344,1.0,0.5534058809280396,0.5322129726409912,0.5322129726409912,1.0,1.0,-2.786100149154663,1.0752900838851929,1.7108099460601809,0.4442465305328369,0.8980208039283752,0.8980208039283752,0.0,170.05145263671875,175.0,42412.34765625,0.0,2037.58642578125,1.0,279.4577941894531,282.23779296875,291.4407043457031,294.1802673339844,293.1499938964844,293.1499938964844,279.75,36121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594167470932008,1.0,0.0,0.0,3.650450229644776,3.6504743099212646,8.891727247828385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.40380859375,0.0,1534.5772705078125,1895.4371337890625,0.0,3947.38525390625,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12226080,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8248291015625,0.9161416888237,0.5387420654296875,0.4877481460571289,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.8693111538887024,0.4635616242885589,0.4416933953762054,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82525634765625,0.775872528553009,0.3252957165241241,0.2305414378643036,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254089355469,0.7446796894073486,0.286393940448761,0.2754617929458618,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8260498046875,0.6530603170394897,0.1919907629489898,0.8851397633552551,284.8250427246094,284.95001220703125,299.9966735839844,288.4125061035156,298.2673034667969,297.18243408203125,283.8233337402344,1.0,0.5534058809280396,0.5322129726409912,0.5322129726409912,1.0,1.0,-2.786100149154663,1.0752900838851929,1.7108099460601809,0.4442465305328369,0.8980208039283752,0.8980208039283752,0.0,170.05145263671875,175.0,42412.34765625,0.0,2037.58642578125,1.0,279.4577941894531,282.23779296875,291.4407043457031,294.1802673339844,293.1499938964844,293.1499938964844,279.75,36121.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594167470932008,1.0,0.0,0.0,3.650450229644776,3.6504743099212646,8.891727247828385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.40380859375,0.0,1534.5772705078125,1895.4371337890625,0.0,3947.38525390625,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12226140,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9098895788192748,0.5356876254081726,0.4845980405807495,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972839355469,0.8670285940170288,0.4656224846839905,0.4434022307395935,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.772864043712616,0.3255726397037506,0.2305962741374969,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.7420356869697571,0.2866394519805908,0.2755746245384216,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99627685546875,0.6498168110847473,0.1914277970790863,0.8822944164276123,284.9971923828125,284.95001220703125,300.0333251953125,288.4229736328125,298.28125,297.1845397949219,283.9986572265625,1.0,0.5544720888137817,0.5313568711280823,0.5313568711280823,1.0,1.0,-2.7811405658721924,1.071873903274536,1.7092666625976562,0.441684752702713,0.900028645992279,0.900028645992279,0.0,172.69139099121094,178.0,41397.14453125,0.0,2042.10595703125,1.0,279.7421875,282.4499206542969,291.3795166015625,294.0006408691406,293.1499938964844,293.1499938964844,280.04998779296875,35983.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946958303451538,1.0,0.0,0.0,3.6501944065094,3.6502184867858887,8.890481240086956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.44580078125,0.0,1533.260986328125,1895.4371337890625,0.0,3835.519287109375,0.9053236842155457,1.0,0.0,3.0,1.0,0.0
12226200,296.8312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99737548828125,0.9098895788192748,0.5356876254081726,0.4845980405807495,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9972839355469,0.8670285940170288,0.4656224846839905,0.4434022307395935,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9970092773437,0.772864043712616,0.3255726397037506,0.2305962741374969,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9968566894531,0.7420356869697571,0.2866394519805908,0.2755746245384216,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99627685546875,0.6498168110847473,0.1914277970790863,0.8822944164276123,284.9971923828125,284.95001220703125,300.0333251953125,288.4229736328125,298.28125,297.1845397949219,283.9986572265625,1.0,0.5544720888137817,0.5313568711280823,0.5313568711280823,1.0,1.0,-2.7811405658721924,1.071873903274536,1.7092666625976562,0.441684752702713,0.900028645992279,0.900028645992279,0.0,172.69139099121094,178.0,41397.14453125,0.0,2042.10595703125,1.0,279.7421875,282.4499206542969,291.3795166015625,294.0006408691406,293.1499938964844,293.1499938964844,280.04998779296875,35983.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946958303451538,1.0,0.0,0.0,3.6501944065094,3.6502184867858887,8.890481240086956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.44580078125,0.0,1533.260986328125,1895.4371337890625,0.0,3835.519287109375,0.9053236842155457,1.0,0.0,3.0,1.0,0.0
12226260,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831359863281,0.9071269631385804,0.5344750881195068,0.4832853972911834,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1828918457031,0.8667339086532593,0.4679703116416931,0.4454434812068939,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18212890625,0.7720080018043518,0.3264981806278229,0.2311334609985351,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1817626953125,0.741248607635498,0.2874045968055725,0.2761877775192261,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18017578125,0.6485926508903503,0.1915027052164077,0.8822141885757446,285.18267822265625,284.95001220703125,300.0611877441406,288.4316101074219,298.2962341308594,297.1932067871094,284.1866455078125,1.0,0.5556699633598328,0.5305764675140381,0.5305764675140381,1.0,1.0,-2.7832956314086914,1.0716334581375122,1.7116621732711792,0.4407805800437927,0.9039910435676576,0.9039910435676576,0.0,174.14154052734375,178.0,40559.82421875,0.0,2052.486083984375,1.0,280.0302429199219,282.67388916015625,291.3589782714844,293.8912353515625,293.1499938964844,293.1499938964844,280.04998779296875,35796.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337353706359864,1.0,0.0,0.0,3.6558003425598153,3.655824422836304,8.917810419006855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.939453125,0.0,1538.1041259765625,1895.4371337890625,0.0,3715.33203125,0.9064680337905884,1.0,0.0,3.0,1.0,0.0
12226320,296.8558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983947753906,0.906503677368164,0.5341427326202393,0.4830271303653717,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.19830322265625,0.8668333888053894,0.4687704443931579,0.4462096989154815,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19793701171875,0.7719342112541199,0.3268513679504394,0.2313858866691589,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.7411694526672363,0.2877014577388763,0.2764733433723449,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19708251953125,0.6483866572380066,0.191585898399353,0.8825777769088745,285.1981811523437,284.95001220703125,300.07000732421875,288.4344482421875,298.3013000488281,297.19647216796875,284.2000427246094,1.0,0.5561342835426331,0.5303300619125366,0.5303300619125366,1.0,1.0,-2.7849888801574707,1.0719873905181885,1.7130014896392822,0.4407143294811249,0.9049704670906068,0.9049704670906068,0.0,174.5418701171875,181.0,40562.54296875,0.0,2057.137451171875,1.0,280.0417785644531,282.6885070800781,291.3779602050781,293.9276428222656,293.1499938964844,293.1499938964844,279.75,35758.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322373867034912,1.0,0.0,0.0,3.658444166183472,3.658468246459961,8.93071330665407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.70849609375,0.0,1540.772216796875,1895.4371337890625,0.0,3701.632080078125,0.9070209860801696,1.0,0.0,3.0,1.0,0.0
12226380,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9017056822776794,0.5306999683380127,0.4806805253028869,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.8654385805130005,0.4708229899406433,0.4486599564552307,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.7699591517448425,0.327270358800888,0.2320102155208587,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.7394381761550903,0.2881332337856293,0.2772526741027832,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.6463096141815186,0.1913820058107376,0.8830518126487732,285.0205993652344,284.95001220703125,300.1066589355469,288.4468688964844,298.3146667480469,297.1978759765625,284.01904296875,1.0,0.558066189289093,0.529303252696991,0.529303252696991,1.0,1.0,-2.78738021850586,1.0714305639266968,1.7159496545791626,0.4396038055419922,0.9044841527938844,0.9044841527938844,0.0,177.2110137939453,184.0,41508.7421875,0.0,2073.7099609375,1.0,279.7577514648437,282.4683837890625,291.48736572265625,294.1651611328125,293.1499938964844,293.1499938964844,279.45001220703125,35869.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448565244674684,1.0,0.0,0.0,3.664123773574829,3.6641478538513184,8.958464263741917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.9462890625,0.0,1547.962158203125,1895.4371337890625,0.0,3816.509521484375,0.9083389043807985,1.0,0.0,3.0,1.0,0.0
12226440,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204467773437,0.9017056822776794,0.5306999683380127,0.4806805253028869,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0205078125,0.8654385805130005,0.4708229899406433,0.4486599564552307,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02081298828125,0.7699591517448425,0.327270358800888,0.2320102155208587,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.7394381761550903,0.2881332337856293,0.2772526741027832,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.02154541015625,0.6463096141815186,0.1913820058107376,0.8830518126487732,285.0205993652344,284.95001220703125,300.1066589355469,288.4468688964844,298.3146667480469,297.1978759765625,284.01904296875,1.0,0.558066189289093,0.529303252696991,0.529303252696991,1.0,1.0,-2.78738021850586,1.0714305639266968,1.7159496545791626,0.4396038055419922,0.9044841527938844,0.9044841527938844,0.0,177.2110137939453,184.0,41508.7421875,0.0,2073.7099609375,1.0,279.7577514648437,282.4683837890625,291.48736572265625,294.1651611328125,293.1499938964844,293.1499938964844,279.45001220703125,35869.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448565244674684,1.0,0.0,0.0,3.664123773574829,3.6641478538513184,8.958464263741917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.9462890625,0.0,1547.962158203125,1895.4371337890625,0.0,3816.509521484375,0.9083389043807985,1.0,0.0,3.0,1.0,0.0
12226500,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8748779296875,0.8982418179512024,0.5283482670783997,0.4788565337657928,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8753356933594,0.863783061504364,0.471351146697998,0.4493961334228515,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8771667480469,0.768064022064209,0.3270611763000488,0.232022151350975,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8780212402344,0.7377920746803284,0.2879980802536011,0.2773174345493316,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8817443847656,0.6445328593254089,0.190996378660202,0.8821320533752441,284.8759460449219,284.95001220703125,300.125,288.4534606933594,298.3183898925781,297.1940612792969,283.8663330078125,1.0,0.5588846206665039,0.5287898182868958,0.5287898182868958,1.0,1.0,-2.785063505172729,1.0696420669555664,1.7154215574264526,0.4383007287979126,0.9025961756706238,0.9025961756706238,0.0,179.01219177246094,184.0,42388.421875,0.0,2078.487548828125,1.0,279.5008239746094,282.2846374511719,291.531494140625,294.3281555175781,293.1499938964844,293.1499938964844,279.45001220703125,35979.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546725153923036,1.0,0.0,0.0,3.6643080711364746,3.664332151412964,8.959365800365049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.2607421875,0.0,1548.990234375,1895.4371337890625,0.0,3904.956787109375,0.90841543674469,1.0,0.0,3.0,1.0,0.0
12226560,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.82135009765625,0.8942293524742126,0.5257512927055359,0.4766652882099151,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8214416503906,0.861639678478241,0.4716361165046692,0.4498205780982971,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82177734375,0.7657026648521423,0.32664754986763,0.2318426966667175,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219299316406,0.7357351183891296,0.287675529718399,0.2771613001823425,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226318359375,0.642352819442749,0.1904423236846923,0.8803521394729614,284.821533203125,284.95001220703125,300.1433410644531,288.46026611328125,298.3205871582031,297.18804931640625,283.8196716308594,1.0,0.5595474243164062,0.528209388256073,0.528209388256073,1.0,1.0,-2.78040075302124,1.0667487382888794,1.7136521339416504,0.4364056587219238,0.9011483788490297,0.9011483788490297,0.0,181.02847290039065,187.0,42440.40625,0.0,2080.4482421875,1.0,279.4580383300781,282.2312927246094,291.51495361328125,294.2726745605469,293.1499938964844,293.1499938964844,279.1499938964844,36078.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592835903167723,1.0,0.0,0.0,3.661943435668945,3.6619677543640137,8.947806122705515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.66943359375,0.0,1547.086669921875,1895.4371337890625,0.0,3946.19677734375,0.9079854488372804,1.0,0.0,3.0,1.0,0.0
12226620,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191711425781,0.8861218094825745,0.5202815532684326,0.4720530211925506,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6192626953125,0.8571811318397522,0.4718292653560638,0.4503023624420166,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.7608144283294678,0.3255322277545929,0.2312676310539245,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197814941406,0.7314167022705078,0.2867256999015808,0.2765428721904754,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6205139160156,0.637742817401886,0.1890436112880706,0.8753746151924133,284.619384765625,284.95001220703125,300.17999267578125,288.4745483398437,298.3233642578125,297.1739501953125,283.61749267578125,1.0,0.5605077147483826,0.5270484685897827,0.5270484685897827,1.0,1.0,-2.768024206161499,1.059643030166626,1.708381175994873,0.4319365918636322,0.8950899243354797,0.8950899243354797,0.0,185.0484161376953,190.0,43267.1953125,0.0,2079.31103515625,1.0,279.1581420898437,281.9944763183594,291.5174560546875,294.3324584960937,293.1499938964844,293.1499938964844,279.45001220703125,36339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706063866615297,1.0,0.0,0.0,3.650104522705078,3.650128602981568,8.890044114195916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.90185546875,0.0,1535.827392578125,1895.4371337890625,0.0,4046.5478515625,0.9055124521255492,1.0,0.0,3.0,1.0,0.0
12226680,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6191711425781,0.8861218094825745,0.5202815532684326,0.4720530211925506,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6192626953125,0.8571811318397522,0.4718292653560638,0.4503023624420166,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6195983886719,0.7608144283294678,0.3255322277545929,0.2312676310539245,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6197814941406,0.7314167022705078,0.2867256999015808,0.2765428721904754,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6205139160156,0.637742817401886,0.1890436112880706,0.8753746151924133,284.619384765625,284.95001220703125,300.17999267578125,288.4745483398437,298.3233642578125,297.1739501953125,283.61749267578125,1.0,0.5605077147483826,0.5270484685897827,0.5270484685897827,1.0,1.0,-2.768024206161499,1.059643030166626,1.708381175994873,0.4319365918636322,0.8950899243354797,0.8950899243354797,0.0,185.0484161376953,190.0,43267.1953125,0.0,2079.31103515625,1.0,279.1581420898437,281.9944763183594,291.5174560546875,294.3324584960937,293.1499938964844,293.1499938964844,279.45001220703125,36339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706063866615297,1.0,0.0,0.0,3.650104522705078,3.650128602981568,8.890044114195916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.90185546875,0.0,1535.827392578125,1895.4371337890625,0.0,4046.5478515625,0.9055124521255492,1.0,0.0,3.0,1.0,0.0
12226740,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7923278808594,0.8802372217178345,0.5170256495475769,0.4686171114444732,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.8544309735298157,0.4733085632324219,0.4513722956180572,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.7575749754905701,0.3255597949028015,0.2310872673988342,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79180908203125,0.7284197807312012,0.2865796983242035,0.2762368619441986,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.6343039870262146,0.1881889402866363,0.8711071610450745,284.7921447753906,284.95001220703125,300.2166748046875,288.48974609375,298.3341369628906,297.1724548339844,283.7937316894531,1.0,0.5613679885864258,0.5258876085281372,0.5258876085281372,1.0,1.0,-2.759455919265747,1.0541911125183103,1.7052648067474363,0.4280833899974823,0.8943620920181274,0.8943620920181274,0.0,188.0664978027344,193.0,42191.8359375,0.0,2079.628173828125,1.0,279.4421691894531,282.2093505859375,291.43756103515625,294.1125183105469,293.1499938964844,293.1499938964844,279.75,36246.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557506442070008,1.0,0.0,0.0,3.6400420665740967,3.640066146850586,8.841096246214875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.083984375,0.0,1523.9578857421875,1895.4371337890625,0.0,3914.61767578125,0.9032325744628906,1.0,0.0,3.0,1.0,0.0
12226800,296.8381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7923278808594,0.8802372217178345,0.5170256495475769,0.4686171114444732,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7922668457031,0.8544309735298157,0.4733085632324219,0.4513722956180572,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7919616699219,0.7575749754905701,0.3255597949028015,0.2310872673988342,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.79180908203125,0.7284197807312012,0.2865796983242035,0.2762368619441986,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7911682128906,0.6343039870262146,0.1881889402866363,0.8711071610450745,284.7921447753906,284.95001220703125,300.2166748046875,288.48974609375,298.3341369628906,297.1724548339844,283.7937316894531,1.0,0.5613679885864258,0.5258876085281372,0.5258876085281372,1.0,1.0,-2.759455919265747,1.0541911125183103,1.7052648067474363,0.4280833899974823,0.8943620920181274,0.8943620920181274,0.0,188.0664978027344,193.0,42191.8359375,0.0,2079.628173828125,1.0,279.4421691894531,282.2093505859375,291.43756103515625,294.1125183105469,293.1499938964844,293.1499938964844,279.75,36246.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557506442070008,1.0,0.0,0.0,3.6400420665740967,3.640066146850586,8.841096246214875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.083984375,0.0,1523.9578857421875,1895.4371337890625,0.0,3914.61767578125,0.9032325744628906,1.0,0.0,3.0,1.0,0.0
12226860,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922790527344,0.8772557973861694,0.5154701471328735,0.4670190811157226,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922180175781,0.8541075587272644,0.476105272769928,0.4538187980651855,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.7567527890205383,0.3268184959888458,0.2318382412195205,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.7274826169013977,0.2874161899089813,0.2768993079662323,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99090576171875,0.6328694224357605,0.1881799697875976,0.8705538511276245,284.9920959472656,284.95001220703125,300.2533264160156,288.5057983398437,298.35357666015625,297.18328857421875,283.9940185546875,1.0,0.5628206133842468,0.5250935554504395,0.5250935554504395,1.0,1.0,-2.7615010738372803,1.053831934928894,1.707669019699097,0.4270082116127014,0.8965467810630798,0.8965467810630798,0.0,189.9599609375,196.0,41236.765625,0.0,2091.87646484375,1.0,279.74169921875,282.4475402832031,291.4392395019531,294.0322265625,293.1499938964844,293.1499938964844,280.04998779296875,36040.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389533400535583,1.0,0.0,0.0,3.637785434722901,3.6378092765808105,8.830137403492699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.5244140625,0.0,1519.9241943359375,1895.4371337890625,0.0,3762.92333984375,0.9025946259498596,1.0,0.0,3.0,1.0,0.0
12226920,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922790527344,0.8772557973861694,0.5154701471328735,0.4670190811157226,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9922180175781,0.8541075587272644,0.476105272769928,0.4538187980651855,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918518066406,0.7567527890205383,0.3268184959888458,0.2318382412195205,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.99169921875,0.7274826169013977,0.2874161899089813,0.2768993079662323,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.99090576171875,0.6328694224357605,0.1881799697875976,0.8705538511276245,284.9920959472656,284.95001220703125,300.2533264160156,288.5057983398437,298.35357666015625,297.18328857421875,283.9940185546875,1.0,0.5628206133842468,0.5250935554504395,0.5250935554504395,1.0,1.0,-2.7615010738372803,1.053831934928894,1.707669019699097,0.4270082116127014,0.8965467810630798,0.8965467810630798,0.0,189.9599609375,196.0,41236.765625,0.0,2091.87646484375,1.0,279.74169921875,282.4475402832031,291.4392395019531,294.0322265625,293.1499938964844,293.1499938964844,280.04998779296875,36040.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389533400535583,1.0,0.0,0.0,3.637785434722901,3.6378092765808105,8.830137403492699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.5244140625,0.0,1519.9241943359375,1895.4371337890625,0.0,3762.92333984375,0.9025946259498596,1.0,0.0,3.0,1.0,0.0
12226980,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.8752518892288208,0.5146749019622803,0.4662147164344787,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018127441406,0.854649543762207,0.4795802533626556,0.456995815038681,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.7568688988685608,0.3287443518638611,0.2331161499023437,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.727374255657196,0.2888225317001343,0.2781603932380676,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004089355469,0.6323582530021667,0.1887222379446029,0.8726904392242432,285.20166015625,284.95001220703125,300.2900085449219,288.522705078125,298.3766784667969,297.1994934082031,284.2037658691406,1.0,0.5649220943450928,0.5242994427680969,0.5242994427680969,1.0,1.0,-2.769966125488281,1.056225299835205,1.7137408256530762,0.4272987246513366,0.9015991687774658,0.9015991687774658,0.0,191.6746520996093,199.0,40495.4296875,0.0,2113.803466796875,1.0,280.0416564941406,282.6933898925781,291.4684143066406,294.0074462890625,293.1499938964844,293.1499938964844,279.75,35781.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251604676246644,1.0,0.0,0.0,3.645130157470703,3.645154237747192,8.865829954629589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4560546875,0.0,1526.12646484375,1895.4371337890625,0.0,3636.7041015625,0.9040614366531372,1.0,0.0,3.0,1.0,0.0
12227040,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.20184326171875,0.8752518892288208,0.5146749019622803,0.4662147164344787,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2018127441406,0.854649543762207,0.4795802533626556,0.456995815038681,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.201416015625,0.7568688988685608,0.3287443518638611,0.2331161499023437,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.727374255657196,0.2888225317001343,0.2781603932380676,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2004089355469,0.6323582530021667,0.1887222379446029,0.8726904392242432,285.20166015625,284.95001220703125,300.2900085449219,288.522705078125,298.3766784667969,297.1994934082031,284.2037658691406,1.0,0.5649220943450928,0.5242994427680969,0.5242994427680969,1.0,1.0,-2.769966125488281,1.056225299835205,1.7137408256530762,0.4272987246513366,0.9015991687774658,0.9015991687774658,0.0,191.6746520996093,199.0,40495.4296875,0.0,2113.803466796875,1.0,280.0416564941406,282.6933898925781,291.4684143066406,294.0074462890625,293.1499938964844,293.1499938964844,279.75,35781.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251604676246644,1.0,0.0,0.0,3.645130157470703,3.645154237747192,8.865829954629589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.4560546875,0.0,1526.12646484375,1895.4371337890625,0.0,3636.7041015625,0.9040614366531372,1.0,0.0,3.0,1.0,0.0
12227100,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07391357421875,0.8739601373672485,0.5135953426361084,0.4657045602798462,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0741577148437,0.8546921610832214,0.4809180498123169,0.4585649371147156,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.075927734375,0.7567503452301025,0.3294090330600738,0.233768492937088,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0767517089844,0.7271751761436462,0.2893122136592865,0.2788253128528595,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.6320311427116394,0.1888861954212188,0.8741087317466736,285.0748291015625,284.95001220703125,300.3083190917969,288.5314636230469,298.3857727050781,297.2037353515625,284.0657958984375,1.0,0.566135823726654,0.523902416229248,0.523902416229248,1.0,1.0,-2.774531602859497,1.0575493574142456,1.716982126235962,0.4275899231433868,0.9012351036071776,0.9012351036071776,0.0,192.7711944580078,199.0,41324.8828125,0.0,2126.484619140625,1.0,279.7986755371094,282.5238952636719,291.5681457519531,294.25897216796875,293.1499938964844,293.1499938964844,279.75,35821.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933600127696991,1.0,0.0,0.0,3.648847341537476,3.648871421813965,8.88392094111623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.18603515625,0.0,1530.553955078125,1895.4371337890625,0.0,3714.09521484375,0.904861867427826,1.0,0.0,3.0,1.0,0.0
12227160,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270080566406,0.8714807629585266,0.5118256211280823,0.4644146859645843,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02703857421875,0.8537430167198181,0.4817416369915008,0.459592193365097,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0273132324219,0.755706250667572,0.3296485841274261,0.2340996861457824,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0274353027344,0.726173460483551,0.2894556522369385,0.2791576981544494,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02801513671875,0.6309942603111267,0.1887862682342529,0.8744682669639587,285.0271301269531,284.95001220703125,300.32666015625,288.5404357910156,298.39117431640625,297.2027587890625,284.0257263183594,1.0,0.5672396421432495,0.5233084559440613,0.5233084559440613,1.0,1.0,-2.775451421737671,1.057018160820007,1.718433141708374,0.4268474280834198,0.9012253284454346,0.9012253284454346,0.0,194.4268798828125,202.0,41458.4296875,0.0,2135.83349609375,1.0,279.7578125,282.47509765625,291.58740234375,294.2611999511719,293.1499938964844,293.1499938964844,279.45001220703125,35878.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393047094345092,1.0,0.0,0.0,3.650505781173706,3.650529623031616,8.891997822502162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1640625,0.0,1532.8206787109375,1895.4371337890625,0.0,3766.12060546875,0.9052988886833192,1.0,0.0,3.0,1.0,0.0
12227220,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.865185558795929,0.5074166655540466,0.4608863294124603,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.831298828125,0.8505805134773254,0.4825592041015625,0.4607741236686706,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.7524183988571167,0.3294487297534942,0.2342333197593689,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.7230527400970459,0.2891246676445007,0.2791995704174042,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.6278449296951294,0.1880524158477783,0.8727502822875977,284.8314208984375,284.95001220703125,300.36334228515625,288.5589294433594,298.39703369140625,297.1935729980469,283.8297119140625,1.0,0.569046139717102,0.5221204161643982,0.5221204161643982,1.0,1.0,-2.770785093307495,1.0531370639801023,1.7176480293273926,0.4239282011985779,0.8980466723442078,0.8980466723442078,0.0,198.3607635498047,205.0,42422.82421875,0.0,2146.735107421875,1.0,279.45819091796875,282.2405700683594,291.6176452636719,294.3744201660156,293.1499938964844,293.1499938964844,279.75,36077.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954555869102478,1.0,0.0,0.0,3.648332357406616,3.6483564376831055,8.881413009476091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.4833984375,0.0,1531.8968505859375,1895.4371337890625,0.0,3903.910888671875,0.904940903186798,1.0,0.0,3.0,1.0,0.0
12227280,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8312683105469,0.865185558795929,0.5074166655540466,0.4608863294124603,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.831298828125,0.8505805134773254,0.4825592041015625,0.4607741236686706,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8316345214844,0.7524183988571167,0.3294487297534942,0.2342333197593689,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.7230527400970459,0.2891246676445007,0.2791995704174042,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324890136719,0.6278449296951294,0.1880524158477783,0.8727502822875977,284.8314208984375,284.95001220703125,300.36334228515625,288.5589294433594,298.39703369140625,297.1935729980469,283.8297119140625,1.0,0.569046139717102,0.5221204161643982,0.5221204161643982,1.0,1.0,-2.770785093307495,1.0531370639801023,1.7176480293273926,0.4239282011985779,0.8980466723442078,0.8980466723442078,0.0,198.3607635498047,205.0,42422.82421875,0.0,2146.735107421875,1.0,279.45819091796875,282.2405700683594,291.6176452636719,294.3744201660156,293.1499938964844,293.1499938964844,279.75,36077.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954555869102478,1.0,0.0,0.0,3.648332357406616,3.6483564376831055,8.881413009476091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.4833984375,0.0,1531.8968505859375,1895.4371337890625,0.0,3903.910888671875,0.904940903186798,1.0,0.0,3.0,1.0,0.0
12227340,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8602393269538879,0.5048673152923584,0.4581386744976043,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.848343014717102,0.4843936860561371,0.4622233808040619,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.7500033974647522,0.3301290571689605,0.2345437258481979,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7205761671066284,0.2893645763397217,0.2793023884296417,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043640136719,0.6251535415649414,0.1876332312822342,0.8706684112548828,285.00537109375,284.95001220703125,300.3999938964844,288.5782165527344,298.40899658203125,297.19415283203125,284.0069274902344,1.0,0.5706185698509216,0.5209324359893799,0.5209324359893799,1.0,1.0,-2.76720929145813,1.049737811088562,1.717471480369568,0.4210379421710968,0.90017169713974,0.90017169713974,0.0,201.61813354492188,193.0,41442.83203125,0.0,2156.2197265625,1.0,279.7421875,282.4535217285156,291.5384216308594,294.1666259765625,293.1499938964844,293.1499938964844,280.04998779296875,35953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422877430915833,1.0,0.0,0.0,3.649200201034546,3.649224281311035,8.885639317668392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.6337890625,0.0,1531.928466796875,1895.4371337890625,0.0,3793.22607421875,0.9050788879394532,1.0,0.0,3.0,1.0,0.0
12227400,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0055236816406,0.8602393269538879,0.5048673152923584,0.4581386744976043,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054931640625,0.848343014717102,0.4843936860561371,0.4622233808040619,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.7500033974647522,0.3301290571689605,0.2345437258481979,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7205761671066284,0.2893645763397217,0.2793023884296417,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0043640136719,0.6251535415649414,0.1876332312822342,0.8706684112548828,285.00537109375,284.95001220703125,300.3999938964844,288.5782165527344,298.40899658203125,297.19415283203125,284.0069274902344,1.0,0.5706185698509216,0.5209324359893799,0.5209324359893799,1.0,1.0,-2.76720929145813,1.049737811088562,1.717471480369568,0.4210379421710968,0.90017169713974,0.90017169713974,0.0,201.61813354492188,193.0,41442.83203125,0.0,2156.2197265625,1.0,279.7421875,282.4535217285156,291.5384216308594,294.1666259765625,293.1499938964844,293.1499938964844,280.04998779296875,35953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422877430915833,1.0,0.0,0.0,3.649200201034546,3.649224281311035,8.885639317668392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.6337890625,0.0,1531.928466796875,1895.4371337890625,0.0,3793.22607421875,0.9050788879394532,1.0,0.0,3.0,1.0,0.0
12227460,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001953125,0.8625605702400208,0.5040810108184814,0.4570153355598449,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.8524516224861145,0.4869552850723266,0.464249849319458,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19952392578125,0.7533723711967468,0.3316293060779571,0.2353229969739914,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1992492675781,0.7234294414520264,0.2902963757514953,0.279867559671402,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19793701171875,0.6271733045578003,0.1878715753555297,0.8703931570053101,285.19989013671875,284.95001220703125,300.4307861328125,288.594970703125,298.425537109375,297.2041015625,284.2030029296875,1.0,0.5686983466148376,0.5201518535614014,0.5201518535614014,1.0,1.0,-2.7695751190185547,1.0494948625564575,1.7200803756713867,0.4200760424137115,0.9046164751052856,0.9046164751052856,0.0,198.50662231445312,193.0,40633.68359375,0.0,2145.45166015625,1.0,280.0352478027344,282.6856689453125,291.5259704589844,294.0702514648437,293.1499938964844,293.1499938964844,280.04998779296875,35755.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928008198738098,1.0,0.0,0.0,3.656489610671997,3.6565134525299072,8.921172707232472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.83740234375,0.0,1538.5697021484375,1895.4371337890625,0.0,3662.87060546875,0.9065881967544556,1.0,0.0,3.0,1.0,0.0
