time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227520,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2090148925781,0.8635103702545166,0.5039604306221008,0.4568873047828674,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.8537194728851318,0.4874809980392456,0.4647054076194763,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086181640625,0.754453718662262,0.331956535577774,0.2355183511972427,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084655761719,0.7243651747703552,0.290511816740036,0.2800241112709045,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.20770263671875,0.627910852432251,0.187957152724266,0.8705298900604248,285.2088317871094,284.95001220703125,300.4366760253906,288.5982360839844,298.428955078125,297.20635986328125,284.210693359375,1.0,0.5681666731834412,0.5200031399726868,0.5200031399726868,1.0,1.0,-2.7705559730529785,1.0496753454208374,1.7208806276321411,0.4200082719326019,0.9052791595458984,0.9052791595458984,0.0,197.4743804931641,181.0,40643.83984375,0.0,2142.1962890625,1.0,280.0417785644531,282.6938781738281,291.54022216796875,294.0953063964844,293.1499938964844,293.1499938964844,279.75,35733.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927069902420044,1.0,0.0,0.0,3.658393621444702,3.658417463302612,8.930466037782026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.43896484375,0.0,1540.527587890625,1895.4371337890625,0.0,3654.2548828125,0.906991481781006,1.0,0.0,3.0,1.0,0.0
12227580,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297241210937,0.8696146011352539,0.5013132095336914,0.4548402428627014,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.8621410131454468,0.4894854128360748,0.4667228758335113,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0300598144531,0.7615984082221985,0.3329942226409912,0.2362729012966156,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.7305258512496948,0.2910873591899872,0.2805355787277221,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.6328657865524292,0.1879877746105194,0.8701058030128479,285.0298767089844,284.95001220703125,300.47332763671875,288.61895751953125,298.4422607421875,297.2082824707031,284.0282897949219,1.0,0.5636755228042603,0.5190738439559937,0.5190738439559937,1.0,1.0,-2.771542549133301,1.0485931634902954,1.722949504852295,0.4186581373214721,0.9049072861671448,0.9049072861671448,0.0,190.1418914794922,169.0,41566.86328125,0.0,2109.174560546875,1.0,279.7577514648437,282.4716796875,291.6568298339844,294.338623046875,293.1499938964844,293.1499938964844,279.45001220703125,35849.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391623139381408,1.0,0.0,0.0,3.6648337841033936,3.664858102798462,8.961936828200123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.39501953125,0.0,1548.6072998046875,1895.4371337890625,0.0,3764.8251953125,0.908483386039734,1.0,0.0,3.0,1.0,0.0
12227640,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297241210937,0.8696146011352539,0.5013132095336914,0.4548402428627014,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0297546386719,0.8621410131454468,0.4894854128360748,0.4667228758335113,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0300598144531,0.7615984082221985,0.3329942226409912,0.2362729012966156,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0301818847656,0.7305258512496948,0.2910873591899872,0.2805355787277221,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0308532714844,0.6328657865524292,0.1879877746105194,0.8701058030128479,285.0298767089844,284.95001220703125,300.47332763671875,288.61895751953125,298.4422607421875,297.2082824707031,284.0282897949219,1.0,0.5636755228042603,0.5190738439559937,0.5190738439559937,1.0,1.0,-2.771542549133301,1.0485931634902954,1.722949504852295,0.4186581373214721,0.9049072861671448,0.9049072861671448,0.0,190.1418914794922,169.0,41566.86328125,0.0,2109.174560546875,1.0,279.7577514648437,282.4716796875,291.6568298339844,294.338623046875,293.1499938964844,293.1499938964844,279.45001220703125,35849.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391623139381408,1.0,0.0,0.0,3.6648337841033936,3.664858102798462,8.961936828200123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.39501953125,0.0,1548.6072998046875,1895.4371337890625,0.0,3764.8251953125,0.908483386039734,1.0,0.0,3.0,1.0,0.0
12227700,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.884033203125,0.8727370500564575,0.4993911683559418,0.4531671702861786,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841247558594,0.8665574193000793,0.4899895489215851,0.4672050178050995,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8860168457031,0.7653016448020935,0.3331183493137359,0.2363402545452118,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88690185546875,0.7336918711662292,0.2910409271717071,0.2804473340511322,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.6354042291641235,0.1877473443746566,0.8686972856521606,284.8849182128906,284.95001220703125,300.4916687011719,288.62957763671875,298.4458923339844,297.2047119140625,283.8752136230469,1.0,0.5607390403747559,0.5186091661453247,0.5186091661453247,1.0,1.0,-2.768397331237793,1.0465049743652344,1.721892476081848,0.4172231256961822,0.9030770063400269,0.9030770063400269,0.0,186.0606384277344,169.0,42442.32421875,0.0,2084.76318359375,1.0,279.50079345703125,282.2873840332031,291.7048645019531,294.50518798828125,293.1499938964844,293.1499938964844,279.45001220703125,35960.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486930966377258,1.0,0.0,0.0,3.665356159210205,3.6653804779052734,8.964491939877917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.75732421875,0.0,1550.0247802734375,1895.4371337890625,0.0,3851.18115234375,0.908636748790741,1.0,0.0,3.0,1.0,0.0
12227760,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300170898437,0.8758736848831177,0.4972358345985412,0.45113205909729,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8300476074219,0.8710545897483826,0.4902540743350982,0.4673601686954498,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.83038330078125,0.7690429091453552,0.3330537378787994,0.2362153679132461,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.83056640625,0.7368748188018799,0.2908178567886352,0.280132919549942,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8313293457031,0.6379268169403076,0.1873554289340973,0.8664367198944092,284.8302001953125,284.95001220703125,300.510009765625,288.640380859375,298.4479675292969,297.198974609375,283.8282775878906,1.0,0.5573989748954773,0.5181052684783936,0.5181052684783936,1.0,1.0,-2.7628965377807617,1.0433562994003296,1.7195401191711426,0.4152423143386841,0.901683270931244,0.901683270931244,0.0,181.80035400390625,157.0,42491.5703125,0.0,2055.753173828125,1.0,279.4580078125,282.2336120605469,291.6923828125,294.45343017578125,293.1499938964844,293.1499938964844,279.1499938964844,36061.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530373215675354,1.0,0.0,0.0,3.663308143615722,3.663332223892212,8.954476129474642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.19482421875,0.0,1548.4840087890625,1895.4371337890625,0.0,3890.283203125,0.9082784056663512,1.0,0.0,3.0,1.0,0.0
12227820,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6271057128906,0.8833146691322327,0.4926736652851105,0.4468204379081726,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62713623046875,0.8812404274940491,0.4904241859912872,0.4672909379005432,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62750244140625,0.7775413393974304,0.3326736688613891,0.2357558608055114,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6276550292969,0.7440763711929321,0.2900973856449127,0.2791969180107116,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6284484863281,0.6436113715171814,0.1863210499286651,0.8605437874794006,284.6272888183594,284.95001220703125,300.5466613769531,288.6624450683594,298.4506530761719,297.1855773925781,283.6253662109375,1.0,0.549822211265564,0.517097532749176,0.517097532749176,1.0,1.0,-2.7488760948181152,1.0357738733291626,1.7131023406982422,0.4106326699256897,0.8957257270812988,0.8957257270812988,0.0,172.4785614013672,145.0,43309.95703125,0.0,1989.50927734375,1.0,279.1581420898437,281.9957275390625,291.7029724121094,294.5209045410156,293.1499938964844,293.1499938964844,279.45001220703125,36323.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638880491256714,1.0,0.0,0.0,3.652069091796875,3.652093172073364,8.899615977497888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.8017578125,0.0,1537.8961181640625,1895.4371337890625,0.0,3987.167724609375,0.9059403538703918,1.0,0.0,3.0,1.0,0.0
12227880,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6271057128906,0.8833146691322327,0.4926736652851105,0.4468204379081726,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62713623046875,0.8812404274940491,0.4904241859912872,0.4672909379005432,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.62750244140625,0.7775413393974304,0.3326736688613891,0.2357558608055114,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6276550292969,0.7440763711929321,0.2900973856449127,0.2791969180107116,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6284484863281,0.6436113715171814,0.1863210499286651,0.8605437874794006,284.6272888183594,284.95001220703125,300.5466613769531,288.6624450683594,298.4506530761719,297.1855773925781,283.6253662109375,1.0,0.549822211265564,0.517097532749176,0.517097532749176,1.0,1.0,-2.7488760948181152,1.0357738733291626,1.7131023406982422,0.4106326699256897,0.8957257270812988,0.8957257270812988,0.0,172.4785614013672,145.0,43309.95703125,0.0,1989.50927734375,1.0,279.1581420898437,281.9957275390625,291.7029724121094,294.5209045410156,293.1499938964844,293.1499938964844,279.45001220703125,36323.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638880491256714,1.0,0.0,0.0,3.652069091796875,3.652093172073364,8.899615977497888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.8017578125,0.0,1537.8961181640625,1895.4371337890625,0.0,3987.167724609375,0.9059403538703918,1.0,0.0,3.0,1.0,0.0
12227940,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80029296875,0.8947762846946716,0.4902523756027221,0.4436237215995788,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80029296875,0.8952258825302124,0.4919593334197998,0.4678407609462738,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.7894830703735352,0.3334846496582031,0.235707089304924,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7998352050781,0.754280149936676,0.2902255952358246,0.2785885035991668,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.6518799066543579,0.1858566850423813,0.8554006814956665,284.8001403808594,284.95001220703125,300.5833435058594,288.68511962890625,298.46197509765625,297.18560791015625,283.8017272949219,1.0,0.5416606068611145,0.5160897374153137,0.5160897374153137,1.0,1.0,-2.738713026046753,1.0298502445220947,1.7088627815246582,0.4066495597362518,0.8951044082641602,0.8951044082641602,0.0,161.52294921875,133.0,42234.890625,0.0,1922.294921875,1.0,279.44219970703125,282.2102966308594,291.63140869140625,294.30926513671875,293.1499938964844,293.1499938964844,279.75,36231.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94871723651886,1.0,0.0,0.0,3.6425530910491934,3.642576932907105,8.853297686073347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.1982421875,0.0,1526.6309814453125,1895.4371337890625,0.0,3851.3984375,0.9037834405899048,1.0,0.0,3.0,1.0,0.0
12228000,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.80029296875,0.8947762846946716,0.4902523756027221,0.4436237215995788,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.80029296875,0.8952258825302124,0.4919593334197998,0.4678407609462738,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.7894830703735352,0.3334846496582031,0.235707089304924,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7998352050781,0.754280149936676,0.2902255952358246,0.2785885035991668,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.79913330078125,0.6518799066543579,0.1858566850423813,0.8554006814956665,284.8001403808594,284.95001220703125,300.5833435058594,288.68511962890625,298.46197509765625,297.18560791015625,283.8017272949219,1.0,0.5416606068611145,0.5160897374153137,0.5160897374153137,1.0,1.0,-2.738713026046753,1.0298502445220947,1.7088627815246582,0.4066495597362518,0.8951044082641602,0.8951044082641602,0.0,161.52294921875,133.0,42234.890625,0.0,1922.294921875,1.0,279.44219970703125,282.2102966308594,291.63140869140625,294.30926513671875,293.1499938964844,293.1499938964844,279.75,36231.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94871723651886,1.0,0.0,0.0,3.6425530910491934,3.642576932907105,8.853297686073347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.1982421875,0.0,1526.6309814453125,1895.4371337890625,0.0,3851.3984375,0.9037834405899048,1.0,0.0,3.0,1.0,0.0
12228060,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.912427544593811,0.4895106256008148,0.4422154724597931,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.915493667125702,0.4948726892471313,0.4698207378387451,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8065133690834045,0.3355390727519989,0.236593559384346,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.7693437933921814,0.291373461484909,0.2789722979068756,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.6646186709403992,0.186248317360878,0.8539536595344543,285.0004577636719,284.95001220703125,300.6199951171875,288.7084045410156,298.4826354980469,297.1986389160156,284.0024108886719,1.0,0.5337792634963989,0.5154611468315125,0.5154611468315125,1.0,1.0,-2.739179372787476,1.029026746749878,1.7101526260375977,0.4054680466651916,0.8974027633666992,0.8974027633666992,0.0,149.06979370117188,121.0,41282.81640625,0.0,1864.875732421875,1.0,279.7417297363281,282.4483337402344,291.64111328125,294.23736572265625,293.1499938964844,293.1499938964844,280.04998779296875,36026.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317713379859924,1.0,0.0,0.0,3.640803813934326,3.640827655792236,8.844796184348525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.0517578125,0.0,1523.1622314453125,1895.4371337890625,0.0,3697.366455078125,0.903259813785553,1.0,0.0,3.0,1.0,0.0
12228120,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.912427544593811,0.4895106256008148,0.4422154724597931,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.915493667125702,0.4948726892471313,0.4698207378387451,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0002746582031,0.8065133690834045,0.3355390727519989,0.236593559384346,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0000915527344,0.7693437933921814,0.291373461484909,0.2789722979068756,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9992370605469,0.6646186709403992,0.186248317360878,0.8539536595344543,285.0004577636719,284.95001220703125,300.6199951171875,288.7084045410156,298.4826354980469,297.1986389160156,284.0024108886719,1.0,0.5337792634963989,0.5154611468315125,0.5154611468315125,1.0,1.0,-2.739179372787476,1.029026746749878,1.7101526260375977,0.4054680466651916,0.8974027633666992,0.8974027633666992,0.0,149.06979370117188,121.0,41282.81640625,0.0,1864.875732421875,1.0,279.7417297363281,282.4483337402344,291.64111328125,294.23736572265625,293.1499938964844,293.1499938964844,280.04998779296875,36026.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317713379859924,1.0,0.0,0.0,3.640803813934326,3.640827655792236,8.844796184348525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.0517578125,0.0,1523.1622314453125,1895.4371337890625,0.0,3697.366455078125,0.903259813785553,1.0,0.0,3.0,1.0,0.0
12228180,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.9369375109672546,0.4895206689834595,0.4415860474109649,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.9427208304405212,0.4984877705574035,0.4725503027439117,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093505859375,0.8263342380523682,0.338259756565094,0.238000214099884,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.7888419032096863,0.2931130528450012,0.2799690961837768,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.208251953125,0.681551992893219,0.1872006803750991,0.8551955223083496,285.2095642089844,284.95001220703125,300.6566772460937,288.7322692871094,298.5071716308594,297.2171936035156,284.211669921875,1.0,0.5263509750366211,0.5148325562477112,0.5148325562477112,1.0,1.0,-2.7460787296295166,1.0309380292892456,1.7151408195495603,0.4056499898433685,0.9025545716285706,0.9025545716285706,0.0,136.19422912597656,109.0,40526.03125,0.0,1815.23193359375,1.0,280.04168701171875,282.69293212890625,291.6773376464844,294.21923828125,293.1499938964844,293.1499938964844,279.75,35769.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178552627563475,1.0,0.0,0.0,3.648585796356201,3.6486096382141113,8.882647080099559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6044921875,0.0,1529.8753662109375,1895.4371337890625,0.0,3569.3525390625,0.9048262238502502,1.0,0.0,3.0,1.0,0.0
12228240,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.209716796875,0.9369375109672546,0.4895206689834595,0.4415860474109649,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2097473144531,0.9427208304405212,0.4984877705574035,0.4725503027439117,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093505859375,0.8263342380523682,0.338259756565094,0.238000214099884,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.7888419032096863,0.2931130528450012,0.2799690961837768,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.208251953125,0.681551992893219,0.1872006803750991,0.8551955223083496,285.2095642089844,284.95001220703125,300.6566772460937,288.7322692871094,298.5071716308594,297.2171936035156,284.211669921875,1.0,0.5263509750366211,0.5148325562477112,0.5148325562477112,1.0,1.0,-2.7460787296295166,1.0309380292892456,1.7151408195495603,0.4056499898433685,0.9025545716285706,0.9025545716285706,0.0,136.19422912597656,109.0,40526.03125,0.0,1815.23193359375,1.0,280.04168701171875,282.69293212890625,291.6773376464844,294.21923828125,293.1499938964844,293.1499938964844,279.75,35769.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178552627563475,1.0,0.0,0.0,3.648585796356201,3.6486096382141113,8.882647080099559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.6044921875,0.0,1529.8753662109375,1895.4371337890625,0.0,3569.3525390625,0.9048262238502502,1.0,0.0,3.0,1.0,0.0
12228300,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.9501849412918092,0.4888828992843628,0.441173791885376,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08209228515625,0.9570381045341492,0.4998833835124969,0.4738923907279968,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838317871094,0.83697509765625,0.3393172323703766,0.2387135624885559,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.79974764585495,0.2937738597393036,0.2805050313472748,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0885925292969,0.6911473870277405,0.1875792443752288,0.8561800122261047,285.0828857421875,284.95001220703125,300.67498779296875,288.7444152832031,298.5167541503906,297.2222900390625,284.0741577148437,1.0,0.5227518081665039,0.5145182609558105,0.5145182609558105,1.0,1.0,-2.7498857975006104,1.032031536102295,1.7178542613983154,0.405895322561264,0.9022455811500548,0.9022455811500548,0.0,129.9313201904297,109.0,41374.1484375,0.0,1791.6685791015625,1.0,279.798583984375,282.5233764648437,291.7802124023437,294.4739990234375,293.1499938964844,293.1499938964844,279.75,35810.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261980652809144,1.0,0.0,0.0,3.652520656585693,3.652544736862183,8.901816954676178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.35888671875,0.0,1534.55224609375,1895.4371337890625,0.0,3646.244140625,0.9056757092475892,1.0,0.0,3.0,1.0,0.0
12228360,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.035888671875,0.9618426561355592,0.4875838160514831,0.4400180876255035,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.035888671875,0.9696646928787231,0.5007549524307251,0.4746765792369842,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8472102880477905,0.3399561941623688,0.2391046583652496,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362854003906,0.8099863529205322,0.2940922975540161,0.2807097136974334,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03692626953125,0.7002336382865906,0.1877064555883407,0.8561529517173767,285.0360107421875,284.95001220703125,300.6933288574219,288.7566833496094,298.5223693847656,297.2218933105469,284.0345764160156,1.0,0.5190156698226929,0.5140101313591003,0.5140101313591003,1.0,1.0,-2.750128507614136,1.0313128232955933,1.7188156843185425,0.4051325619220733,0.9023045897483826,0.9023045897483826,0.0,124.20916748046876,112.0,41505.71484375,0.0,1765.2066650390625,1.0,279.7578430175781,282.475341796875,291.8027038574219,294.480224609375,293.1499938964844,293.1499938964844,279.45001220703125,35865.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318052530288696,1.0,0.0,0.0,3.654429912567138,3.654453992843628,8.911126201383013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.86328125,0.0,1537.0938720703125,1895.4371337890625,0.0,3697.677001953125,0.9061680436134338,1.0,0.0,3.0,1.0,0.0
12228420,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.9701364040374756,0.4841116368770599,0.4369956851005554,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8413391113281,0.9801263809204102,0.5016397833824158,0.4755829870700836,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8416442871094,0.8566719889640808,0.3405563533306122,0.2395380288362503,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.8185039758682251,0.2941029965877533,0.2807293832302093,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.7079287767410278,0.1874343901872635,0.8548495173454285,284.84149169921875,284.95001220703125,300.7300109863281,288.7816162109375,298.5284118652344,297.2134094238281,283.8398742675781,1.0,0.5156903862953186,0.5129938721656799,0.5129938721656799,1.0,1.0,-2.746567726135254,1.0281270742416382,1.7184407711029053,0.4026713669300079,0.8992650508880615,0.8992650508880615,0.0,119.34927368164062,115.0,42491.2578125,0.0,1737.1014404296875,1.0,279.4581604003906,282.2414855957031,291.8393249511719,294.6007995605469,293.1499938964844,293.1499938964844,279.75,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946860671043396,1.0,0.0,0.0,3.652803659439087,3.652827501296997,8.903195976017741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.12841796875,0.0,1536.7606201171875,1895.4371337890625,0.0,3834.636962890625,0.9059309363365172,1.0,0.0,3.0,1.0,0.0
12228480,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.9701364040374756,0.4841116368770599,0.4369956851005554,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8413391113281,0.9801263809204102,0.5016397833824158,0.4755829870700836,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8416442871094,0.8566719889640808,0.3405563533306122,0.2395380288362503,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8418273925781,0.8185039758682251,0.2941029965877533,0.2807293832302093,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.842529296875,0.7079287767410278,0.1874343901872635,0.8548495173454285,284.84149169921875,284.95001220703125,300.7300109863281,288.7816162109375,298.5284118652344,297.2134094238281,283.8398742675781,1.0,0.5156903862953186,0.5129938721656799,0.5129938721656799,1.0,1.0,-2.746567726135254,1.0281270742416382,1.7184407711029053,0.4026713669300079,0.8992650508880615,0.8992650508880615,0.0,119.34927368164062,115.0,42491.2578125,0.0,1737.1014404296875,1.0,279.4581604003906,282.2414855957031,291.8393249511719,294.6007995605469,293.1499938964844,293.1499938964844,279.75,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946860671043396,1.0,0.0,0.0,3.652803659439087,3.652827501296997,8.903195976017741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.12841796875,0.0,1536.7606201171875,1895.4371337890625,0.0,3834.636962890625,0.9059309363365172,1.0,0.0,3.0,1.0,0.0
12228540,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.97245055437088,0.482362687587738,0.4348005950450897,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.9844636917114258,0.5035508871078491,0.4768935739994049,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.8610190153121948,0.3420232832431793,0.2402487397193908,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8218862414360046,0.2946564853191376,0.2809308171272278,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179138183594,0.7106611132621765,0.1874283105134964,0.8537265658378601,285.01904296875,284.95001220703125,300.76666259765625,288.8070373535156,298.5409545898437,297.2149963378906,284.0207824707031,1.0,0.5144709348678589,0.5119776129722595,0.5119776129722595,1.0,1.0,-2.745241165161133,1.025897979736328,1.719343185424805,0.4005030393600464,0.9015953540802002,0.9015953540802002,0.0,117.56124877929688,118.0,41555.68359375,0.0,1726.7664794921875,1.0,279.74224853515625,282.4569702148437,291.7674560546875,294.4025573730469,293.1499938964844,293.1499938964844,279.45001220703125,35935.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346105456352234,1.0,0.0,0.0,3.6543259620666495,3.65435004234314,8.910619158086774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.65966796875,0.0,1537.5009765625,1895.4371337890625,0.0,3723.327880859375,0.9062137007713318,1.0,0.0,3.0,1.0,0.0
12228600,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.97245055437088,0.482362687587738,0.4348005950450897,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191955566406,0.9844636917114258,0.5035508871078491,0.4768935739994049,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.8610190153121948,0.3420232832431793,0.2402487397193908,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0186767578125,0.8218862414360046,0.2946564853191376,0.2809308171272278,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0179138183594,0.7106611132621765,0.1874283105134964,0.8537265658378601,285.01904296875,284.95001220703125,300.76666259765625,288.8070373535156,298.5409545898437,297.2149963378906,284.0207824707031,1.0,0.5144709348678589,0.5119776129722595,0.5119776129722595,1.0,1.0,-2.745241165161133,1.025897979736328,1.719343185424805,0.4005030393600464,0.9015953540802002,0.9015953540802002,0.0,117.56124877929688,118.0,41555.68359375,0.0,1726.7664794921875,1.0,279.74224853515625,282.4569702148437,291.7674560546875,294.4025573730469,293.1499938964844,293.1499938964844,279.45001220703125,35935.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346105456352234,1.0,0.0,0.0,3.6543259620666495,3.65435004234314,8.910619158086774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.65966796875,0.0,1537.5009765625,1895.4371337890625,0.0,3723.327880859375,0.9062137007713318,1.0,0.0,3.0,1.0,0.0
12228660,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512878417969,0.9714704751968384,0.4800479114055633,0.433162659406662,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9855412244796752,0.504865825176239,0.4784457087516784,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515930175781,0.8622800707817078,0.3430812656879425,0.2411642372608184,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8517761230469,0.8224714994430542,0.294951468706131,0.2813968956470489,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.7108358144760132,0.1873158365488052,0.8538104295730591,284.8514099121094,284.95001220703125,300.8004150390625,288.830810546875,298.55059814453125,297.2128601074219,283.849609375,1.0,0.5147233009338379,0.5112214684486389,0.5112214684486389,1.0,1.0,-2.7469050884246826,1.0253256559371948,1.7215794324874878,0.3995435535907745,0.899017333984375,0.899017333984375,0.0,117.53443145751952,118.0,42557.41015625,0.0,1729.1221923828125,1.0,279.46044921875,282.2489929199219,291.8624267578125,294.6139831542969,293.1499938964844,293.1499938964844,279.45001220703125,36076.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438896775245668,1.0,0.0,0.0,3.652430534362793,3.652454614639282,8.901377555048384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.1435546875,0.0,1536.45068359375,1895.4371337890625,0.0,3807.752197265625,0.905858278274536,1.0,0.0,3.0,1.0,0.0
12228720,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8483581542969,0.9710732102394104,0.4798078536987304,0.4329527616500854,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8483581542969,0.9853715300559998,0.5049450397491455,0.4785286784172058,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8486022949219,0.8621156215667725,0.3431464433670044,0.2412148118019104,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8487243652344,0.822279155254364,0.2949531674385071,0.2814070284366607,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.849365234375,0.7106209993362427,0.1872869580984115,0.8537235856056213,284.8484802246094,284.95001220703125,300.8033447265625,288.8329162597656,298.5512084960937,297.2123413085937,283.84716796875,1.0,0.5147687196731567,0.5111557245254517,0.5111557245254517,1.0,1.0,-2.7467215061187744,1.0251383781433103,1.7215830087661743,0.3993919789791107,0.8988714218139648,0.8988714218139648,0.0,117.63542175292967,121.0,42563.65234375,0.0,1729.32177734375,1.0,279.457763671875,282.2460021972656,291.8623352050781,294.61090087890625,293.1499938964844,293.1499938964844,279.75,36084.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441619515419006,1.0,0.0,0.0,3.652064561843872,3.652088642120361,8.899593240130343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.7939453125,0.0,1536.0972900390625,1895.4371337890625,0.0,3810.219482421875,0.90578430891037,1.0,0.0,3.0,1.0,0.0
12228780,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02996826171875,0.9671905040740968,0.4783541858196258,0.4312236607074737,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299987792969,0.9840252995491028,0.5070149898529053,0.4801638424396515,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296630859375,0.8609572052955627,0.3448671996593475,0.2422221153974533,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.82059246301651,0.2956363558769226,0.2818759679794311,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.7085652351379395,0.1873662322759628,0.8535879850387573,285.02984619140625,284.95001220703125,300.8399963378906,288.85919189453125,298.5655212402344,297.2159729003906,284.0317077636719,1.0,0.5158070921897888,0.510333776473999,0.510333776473999,1.0,1.0,-2.748211145401001,1.0244054794311523,1.7238056659698486,0.3981328308582306,0.9013754725456238,0.9013754725456238,0.0,118.81995391845705,124.0,41663.45703125,0.0,1737.1051025390625,1.0,279.7422180175781,282.4645690917969,291.8177490234375,294.4539489746094,293.1499938964844,293.1499938964844,279.45001220703125,35938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320501685142516,1.0,0.0,0.0,3.6534481048583984,3.653472185134888,8.906338280212367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.21435546875,0.0,1536.5472412109375,1895.4371337890625,0.0,3699.9189453125,0.9060216546058656,1.0,0.0,3.0,1.0,0.0
12228840,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02996826171875,0.9671905040740968,0.4783541858196258,0.4312236607074737,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299987792969,0.9840252995491028,0.5070149898529053,0.4801638424396515,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296630859375,0.8609572052955627,0.3448671996593475,0.2422221153974533,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.02947998046875,0.82059246301651,0.2956363558769226,0.2818759679794311,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0286560058594,0.7085652351379395,0.1873662322759628,0.8535879850387573,285.02984619140625,284.95001220703125,300.8399963378906,288.85919189453125,298.5655212402344,297.2159729003906,284.0317077636719,1.0,0.5158070921897888,0.510333776473999,0.510333776473999,1.0,1.0,-2.748211145401001,1.0244054794311523,1.7238056659698486,0.3981328308582306,0.9013754725456238,0.9013754725456238,0.0,118.81995391845705,124.0,41663.45703125,0.0,1737.1051025390625,1.0,279.7422180175781,282.4645690917969,291.8177490234375,294.4539489746094,293.1499938964844,293.1499938964844,279.45001220703125,35938.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320501685142516,1.0,0.0,0.0,3.6534481048583984,3.653472185134888,8.906338280212367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.21435546875,0.0,1536.5472412109375,1895.4371337890625,0.0,3699.9189453125,0.9060216546058656,1.0,0.0,3.0,1.0,0.0
12228900,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9654096364974976,0.4774117767810821,0.4306906461715698,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063720703125,0.9834593534469604,0.5079315304756165,0.4812519252300262,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.90802001953125,0.860546886920929,0.3456629514694214,0.2429081201553344,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9089050292969,0.8198824524879456,0.2959424555301666,0.2823019027709961,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.7076890468597412,0.1874111443758011,0.8542221188545227,284.9071960449219,284.95001220703125,300.8583374023437,288.8724975585937,298.5722351074219,297.2170104980469,283.89849853515625,1.0,0.5166423320770264,0.5099228620529175,0.5099228620529175,1.0,1.0,-2.7509796619415283,1.0248793363571167,1.7261003255844116,0.3979828655719757,0.899932324886322,0.899932324886322,0.0,119.51809692382812,124.0,42575.5546875,0.0,1744.5208740234375,1.0,279.49859619140625,282.30133056640625,291.9019775390625,294.6807861328125,293.1499938964844,293.1499938964844,279.45001220703125,36002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386383295059204,1.0,0.0,0.0,3.653599262237549,3.653623342514038,8.907074970920803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.18310546875,0.0,1537.1986083984375,1895.4371337890625,0.0,3760.056396484375,0.9060450196266174,1.0,0.0,3.0,1.0,0.0
12228960,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609313964844,0.961721420288086,0.4759454429149627,0.4295938014984131,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86090087890625,0.9813778400421144,0.5084295868873596,0.481914758682251,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86114501953125,0.8586121797561646,0.3461326658725738,0.2433544844388961,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8612670898437,0.8178157210350037,0.2959828376770019,0.2824857234954834,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.7055127024650574,0.1872648447751999,0.8541459441184998,284.86102294921875,284.95001220703125,300.8766784667969,288.8858947753906,298.5760803222656,297.2138671875,283.8597412109375,1.0,0.5174731612205505,0.5094643831253052,0.5094643831253052,1.0,1.0,-2.751127958297729,1.0241703987121582,1.7269576787948608,0.3972505629062652,0.8988322615623474,0.8988322615623474,0.0,120.75572967529295,127.0,42692.54296875,0.0,1750.54931640625,1.0,279.45770263671875,282.2547607421875,291.9192810058594,294.6749267578125,293.1499938964844,293.1499938964844,279.75,36077.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425759315490724,1.0,0.0,0.0,3.651431083679199,3.651455163955689,8.896506074052013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.837890625,0.0,1535.3408203125,1895.4371337890625,0.0,3795.841064453125,0.9056396484375,1.0,0.0,3.0,1.0,0.0
12229020,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0432434082031,0.95522803068161,0.4745879173278808,0.4279998540878296,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.9778475761413574,0.5104786157608032,0.4835785627365112,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429382324219,0.8555483818054199,0.3479664325714111,0.2444751411676406,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.8142820596694946,0.296684980392456,0.2830209732055664,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419311523437,0.7017096281051636,0.1873612403869629,0.8543152213096619,285.0431213378906,284.95001220703125,300.913330078125,288.9129638671875,298.5902709960937,297.2177124023437,284.04498291015625,1.0,0.5193342566490173,0.5085474252700806,0.5085474252700806,1.0,1.0,-2.753397226333618,1.023587942123413,1.7298094034194946,0.3959841728210449,0.901518940925598,0.901518940925598,0.0,123.08627319335938,130.0,41803.31640625,0.0,1764.9085693359375,1.0,279.7422180175781,282.4737854003906,291.8747863769531,294.52008056640625,293.1499938964844,293.1499938964844,279.45001220703125,35925.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311527609825134,1.0,0.0,0.0,3.653301477432251,3.65332555770874,8.905623758437287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2421875,0.0,1536.2861328125,1895.4371337890625,0.0,3691.703125,0.9059804677963256,1.0,0.0,3.0,1.0,0.0
12229080,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0432434082031,0.95522803068161,0.4745879173278808,0.4279998540878296,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04327392578125,0.9778475761413574,0.5104786157608032,0.4835785627365112,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429382324219,0.8555483818054199,0.3479664325714111,0.2444751411676406,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.8142820596694946,0.296684980392456,0.2830209732055664,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0419311523437,0.7017096281051636,0.1873612403869629,0.8543152213096619,285.0431213378906,284.95001220703125,300.913330078125,288.9129638671875,298.5902709960937,297.2177124023437,284.04498291015625,1.0,0.5193342566490173,0.5085474252700806,0.5085474252700806,1.0,1.0,-2.753397226333618,1.023587942123413,1.7298094034194946,0.3959841728210449,0.901518940925598,0.901518940925598,0.0,123.08627319335938,130.0,41803.31640625,0.0,1764.9085693359375,1.0,279.7422180175781,282.4737854003906,291.8747863769531,294.52008056640625,293.1499938964844,293.1499938964844,279.45001220703125,35925.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311527609825134,1.0,0.0,0.0,3.653301477432251,3.65332555770874,8.905623758437287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.2421875,0.0,1536.2861328125,1895.4371337890625,0.0,3691.703125,0.9059804677963256,1.0,0.0,3.0,1.0,0.0
12229140,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8747253417969,0.9481754899024964,0.4722724854946136,0.4264758229255676,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87469482421875,0.9738898873329164,0.5118522047996521,0.4853216707706451,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.8522936701774597,0.349328339099884,0.2456962615251541,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.8104819655418396,0.2970370650291443,0.2836650609970093,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.697775661945343,0.1872669607400894,0.8550387024879456,284.87481689453125,284.95001220703125,300.95001220703125,288.9403991699219,298.6005859375,297.2155456542969,283.8735656738281,1.0,0.5214918255805969,0.5076305270195007,0.5076305270195007,1.0,1.0,-2.7567789554595947,1.0234432220458984,1.7333358526229858,0.3951024413108825,0.8991629481315613,0.8991629481315613,0.0,125.71953582763672,133.0,42842.2265625,0.0,1782.387451171875,1.0,279.457763671875,282.2643127441406,291.9752197265625,294.74078369140625,293.1499938964844,293.1499938964844,279.75,36060.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419729113578796,1.0,0.0,0.0,3.651914119720459,3.651938199996948,8.898860528461228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.43310546875,0.0,1535.7501220703125,1895.4371337890625,0.0,3790.368896484375,0.9057356715202332,1.0,0.0,3.0,1.0,0.0
12229200,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8747253417969,0.9481754899024964,0.4722724854946136,0.4264758229255676,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.87469482421875,0.9738898873329164,0.5118522047996521,0.4853216707706451,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8749389648437,0.8522936701774597,0.349328339099884,0.2456962615251541,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87506103515625,0.8104819655418396,0.2970370650291443,0.2836650609970093,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.87567138671875,0.697775661945343,0.1872669607400894,0.8550387024879456,284.87481689453125,284.95001220703125,300.95001220703125,288.9403991699219,298.6005859375,297.2155456542969,283.8735656738281,1.0,0.5214918255805969,0.5076305270195007,0.5076305270195007,1.0,1.0,-2.7567789554595947,1.0234432220458984,1.7333358526229858,0.3951024413108825,0.8991629481315613,0.8991629481315613,0.0,125.71953582763672,133.0,42842.2265625,0.0,1782.387451171875,1.0,279.457763671875,282.2643127441406,291.9752197265625,294.74078369140625,293.1499938964844,293.1499938964844,279.75,36060.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419729113578796,1.0,0.0,0.0,3.651914119720459,3.651938199996948,8.898860528461228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.43310546875,0.0,1535.7501220703125,1895.4371337890625,0.0,3790.368896484375,0.9057356715202332,1.0,0.0,3.0,1.0,0.0
12229260,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874938964844,0.9543313384056092,0.4750051200389862,0.4276315867900848,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.9811352491378784,0.5180999040603638,0.4898937344551086,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.8603188991546631,0.3555344045162201,0.2490905374288559,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.8177085518836975,0.3021675646305084,0.2872852981090545,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.7059624791145325,0.1920347213745117,0.870594322681427,285.0872497558594,284.95001220703125,300.9824523925781,288.9682312011719,298.64080810546875,297.2597351074219,284.091064453125,1.0,0.5254103541374207,0.5067288279533386,0.5067288279533386,1.0,1.0,-2.790743827819824,1.0362060070037842,1.75453782081604,0.3997528553009033,0.9025858640670776,0.9025858640670776,0.0,124.6736831665039,136.0,42376.375,0.0,1829.418212890625,1.0,279.7422180175781,282.50799560546875,291.9350280761719,294.60406494140625,293.1499938964844,293.1499938964844,279.45001220703125,35882.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313423037528992,1.0,0.0,0.0,3.655100107192993,3.6551241874694815,8.914394697967509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.82958984375,0.0,1537.9686279296875,1895.4371337890625,0.0,3693.438720703125,0.9063599109649658,1.0,0.0,3.0,1.0,0.0
12229320,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874938964844,0.9543313384056092,0.4750051200389862,0.4276315867900848,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0876159667969,0.9811352491378784,0.5180999040603638,0.4898937344551086,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.8603188991546631,0.3555344045162201,0.2490905374288559,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.08660888671875,0.8177085518836975,0.3021675646305084,0.2872852981090545,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.08514404296875,0.7059624791145325,0.1920347213745117,0.870594322681427,285.0872497558594,284.95001220703125,300.9824523925781,288.9682312011719,298.64080810546875,297.2597351074219,284.091064453125,1.0,0.5254103541374207,0.5067288279533386,0.5067288279533386,1.0,1.0,-2.790743827819824,1.0362060070037842,1.75453782081604,0.3997528553009033,0.9025858640670776,0.9025858640670776,0.0,124.6736831665039,136.0,42376.375,0.0,1829.418212890625,1.0,279.7422180175781,282.50799560546875,291.9350280761719,294.60406494140625,293.1499938964844,293.1499938964844,279.45001220703125,35882.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313423037528992,1.0,0.0,0.0,3.655100107192993,3.6551241874694815,8.914394697967509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.82958984375,0.0,1537.9686279296875,1895.4371337890625,0.0,3693.438720703125,0.9063599109649658,1.0,0.0,3.0,1.0,0.0
