time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229380,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.954564094543457,0.4748925268650055,0.4282890260219574,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.9833530187606812,0.5218864679336548,0.4941361844539642,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95269775390625,0.8636772036552429,0.3594303429126739,0.2522583305835724,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8205147385597229,0.3051716089248657,0.2906832098960876,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.710082471370697,0.194940984249115,0.8859814405441284,284.95269775390625,284.95001220703125,301.0068054199219,288.9964904785156,298.66021728515625,297.2763671875,283.95269775390625,1.0,0.5304679870605469,0.5058270692825317,0.5058270692825317,1.0,1.0,-2.823036432266236,1.0481396913528442,1.7748967409133911,0.4047294557094574,0.9015079140663148,0.9015079140663148,0.0,125.99769592285156,139.0,43822.26953125,0.0,1886.168701171875,1.0,279.457763671875,282.32330322265625,292.0450439453125,294.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,35972.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449734687805176,1.0,0.0,0.0,3.656863689422608,3.6568877696990967,8.922998517846281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.921875,0.0,1540.6104736328125,1895.4371337890625,0.0,3817.568359375,0.9067881107330322,1.0,0.0,3.0,1.0,0.0
12229440,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.954564094543457,0.4748925268650055,0.4282890260219574,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9526672363281,0.9833530187606812,0.5218864679336548,0.4941361844539642,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95269775390625,0.8636772036552429,0.3594303429126739,0.2522583305835724,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9527282714844,0.8205147385597229,0.3051716089248657,0.2906832098960876,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.952880859375,0.710082471370697,0.194940984249115,0.8859814405441284,284.95269775390625,284.95001220703125,301.0068054199219,288.9964904785156,298.66021728515625,297.2763671875,283.95269775390625,1.0,0.5304679870605469,0.5058270692825317,0.5058270692825317,1.0,1.0,-2.823036432266236,1.0481396913528442,1.7748967409133911,0.4047294557094574,0.9015079140663148,0.9015079140663148,0.0,125.99769592285156,139.0,43822.26953125,0.0,1886.168701171875,1.0,279.457763671875,282.32330322265625,292.0450439453125,294.8616027832031,293.1499938964844,293.1499938964844,279.1499938964844,35972.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449734687805176,1.0,0.0,0.0,3.656863689422608,3.6568877696990967,8.922998517846281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.921875,0.0,1540.6104736328125,1895.4371337890625,0.0,3817.568359375,0.9067881107330322,1.0,0.0,3.0,1.0,0.0
12229500,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231201171875,0.950860321521759,0.4740172922611236,0.4278075098991394,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227844238281,0.981392502784729,0.5229796767234802,0.4954681694507599,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82427978515625,0.8621500134468079,0.3606765270233154,0.2533256411552429,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8251647949219,0.8189730644226074,0.3059934973716736,0.2917222082614898,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.709077000617981,0.1957566887140274,0.8908292651176453,284.8235778808594,284.95001220703125,301.0160827636719,289.0107727050781,298.6632080078125,297.2763977050781,283.8155212402344,1.0,0.5328134894371033,0.5053762197494507,0.5053762197494507,1.0,1.0,-2.832423686981201,1.0512666702270508,1.7811570167541504,0.4058418273925781,0.8994268774986267,0.8994268774986267,0.0,127.7826919555664,139.0,44865.7421875,0.0,1909.645751953125,1.0,279.2010498046875,282.1520690917969,292.094970703125,295.0411682128906,293.1499938964844,293.1499938964844,279.1499938964844,36070.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553043246269226,1.0,0.0,0.0,3.655423164367676,3.655447244644165,8.915970397538331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.50634765625,0.0,1539.7373046875,1895.4371337890625,0.0,3910.619140625,0.9064939022064208,1.0,0.0,3.0,1.0,0.0
12229560,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7830505371094,0.9454824328422546,0.472807377576828,0.4268877804279327,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.9780775308609008,0.5236996412277222,0.4963467717170715,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7831420898437,0.8593024611473083,0.3616053760051727,0.254109114408493,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832336425781,0.8161765336990356,0.3064872026443481,0.292390763759613,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836303710937,0.7067145705223083,0.1962441951036453,0.8940318822860718,284.7830810546875,284.95001220703125,301.0235290527344,289.025146484375,298.66217041015625,297.2727355957031,283.7823791503906,1.0,0.5349242091178894,0.5045473575592041,0.5045473575592041,1.0,1.0,-2.837974071502685,1.052157998085022,1.7858160734176636,0.4055539667606354,0.897861897945404,0.897861897945404,0.0,130.00332641601562,142.0,45057.9921875,0.0,1929.2371826171875,1.0,279.15826416015625,282.109375,292.086181640625,295.001708984375,293.1499938964844,293.1499938964844,279.45001220703125,36156.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605544805526732,1.0,0.0,0.0,3.651679039001465,3.651703119277954,8.897715702005371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.56640625,0.0,1536.2078857421875,1895.4371337890625,0.0,3957.527099609375,0.9057475328445436,1.0,0.0,3.0,1.0,0.0
12229620,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9752197265625,0.9371619820594788,0.472176194190979,0.4259318113327026,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753112792969,0.9730780720710754,0.5263264775276184,0.49855637550354,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97491455078125,0.8554251790046692,0.3644313514232635,0.2559353113174438,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.8119450807571411,0.3080479800701141,0.2937896847724914,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.7030165791511536,0.1974170356988906,0.8994807004928589,284.97509765625,284.95001220703125,301.0331115722656,289.05401611328125,298.6647033691406,297.27593994140625,283.9773864746094,1.0,0.5388638377189636,0.5028895735740662,0.5028895735740662,1.0,1.0,-2.84989857673645,1.0541902780532837,1.7957082986831665,0.4048244953155517,0.8997132778167725,0.8997132778167725,0.0,133.77001953125,145.0,44264.37890625,0.0,1966.704345703125,1.0,279.4422302246094,282.3365478515625,292.0244140625,294.8232727050781,293.1499938964844,293.1499938964844,279.75,36011.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504425525665284,1.0,0.0,0.0,3.650306224822998,3.6503303050994873,8.891026368473831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.583984375,0.0,1533.5989990234375,1895.4371337890625,0.0,3866.947998046875,0.9053702354431152,1.0,0.0,3.0,1.0,0.0
12229680,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9752197265625,0.9371619820594788,0.472176194190979,0.4259318113327026,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9753112792969,0.9730780720710754,0.5263264775276184,0.49855637550354,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97491455078125,0.8554251790046692,0.3644313514232635,0.2559353113174438,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.97467041015625,0.8119450807571411,0.3080479800701141,0.2937896847724914,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737854003906,0.7030165791511536,0.1974170356988906,0.8994807004928589,284.97509765625,284.95001220703125,301.0331115722656,289.05401611328125,298.6647033691406,297.27593994140625,283.9773864746094,1.0,0.5388638377189636,0.5028895735740662,0.5028895735740662,1.0,1.0,-2.84989857673645,1.0541902780532837,1.7957082986831665,0.4048244953155517,0.8997132778167725,0.8997132778167725,0.0,133.77001953125,145.0,44264.37890625,0.0,1966.704345703125,1.0,279.4422302246094,282.3365478515625,292.0244140625,294.8232727050781,293.1499938964844,293.1499938964844,279.75,36011.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504425525665284,1.0,0.0,0.0,3.650306224822998,3.6503303050994873,8.891026368473831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.583984375,0.0,1533.5989990234375,1895.4371337890625,0.0,3866.947998046875,0.9053702354431152,1.0,0.0,3.0,1.0,0.0
12229740,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881103515625,0.9332805275917052,0.4729042053222656,0.4264274537563324,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.188232421875,0.9714953899383544,0.5301036834716797,0.5019546747207642,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878356933594,0.8548805117607117,0.3682306408882141,0.2584916949272156,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.8106693029403687,0.3103414475917816,0.2958748042583465,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.7020460367202759,0.1990584582090377,0.9066906571388244,285.18798828125,284.95001220703125,301.0360412597656,289.0830078125,298.6714782714844,297.2891845703125,284.1904296875,1.0,0.5430107712745667,0.501231849193573,0.501231849193573,1.0,1.0,-2.868817090988159,1.0590851306915283,1.8097319602966309,0.4054386615753174,0.9046059250831604,0.9046059250831604,0.0,136.42506408691406,148.0,43531.01171875,0.0,2010.4910888671875,1.0,279.7418212890625,282.5821838378906,292.0367736816406,294.7696533203125,293.1499938964844,293.1499938964844,279.45001220703125,35777.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937816858291626,1.0,0.0,0.0,3.657837390899658,3.657861471176148,8.927751196097233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.73828125,0.0,1540.2366943359375,1895.4371337890625,0.0,3752.5751953125,0.9069005846977234,1.0,0.0,3.0,1.0,0.0
12229800,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881103515625,0.9332805275917052,0.4729042053222656,0.4264274537563324,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.188232421875,0.9714953899383544,0.5301036834716797,0.5019546747207642,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878356933594,0.8548805117607117,0.3682306408882141,0.2584916949272156,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.8106693029403687,0.3103414475917816,0.2958748042583465,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866149902344,0.7020460367202759,0.1990584582090377,0.9066906571388244,285.18798828125,284.95001220703125,301.0360412597656,289.0830078125,298.6714782714844,297.2891845703125,284.1904296875,1.0,0.5430107712745667,0.501231849193573,0.501231849193573,1.0,1.0,-2.868817090988159,1.0590851306915283,1.8097319602966309,0.4054386615753174,0.9046059250831604,0.9046059250831604,0.0,136.42506408691406,148.0,43531.01171875,0.0,2010.4910888671875,1.0,279.7418212890625,282.5821838378906,292.0367736816406,294.7696533203125,293.1499938964844,293.1499938964844,279.45001220703125,35777.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937816858291626,1.0,0.0,0.0,3.657837390899658,3.657861471176148,8.927751196097233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.73828125,0.0,1540.2366943359375,1895.4371337890625,0.0,3752.5751953125,0.9069005846977234,1.0,0.0,3.0,1.0,0.0
12229860,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.9273760318756104,0.4719183444976806,0.4262087941169739,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.968343198299408,0.5326050519943237,0.5048776865005493,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8529585003852844,0.3710334599018097,0.2607946693897247,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.8081226944923401,0.3118939995765686,0.2977388203144073,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330810546875,0.6999331712722778,0.2001986652612686,0.9133151769638062,285.0325012207031,284.95001220703125,301.03277587890625,289.11199951171875,298.66876220703125,297.2901611328125,284.0317687988281,1.0,0.5471348166465759,0.499943345785141,0.499943345785141,1.0,1.0,-2.88504958152771,1.0634418725967407,1.82160758972168,0.4063322246074676,0.9044380784034728,0.9044380784034728,0.0,139.7070770263672,151.0,44774.203125,0.0,2053.4072265625,1.0,279.45770263671875,282.38092041015625,292.1561584472656,295.0342102050781,293.1499938964844,293.1499938964844,279.1499938964844,35866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509520530700684,1.0,0.0,0.0,3.663559913635254,3.663584232330322,8.955707926361356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.173828125,0.0,1547.3040771484375,1895.4371337890625,0.0,3871.534912109375,0.908212959766388,1.0,0.0,3.0,1.0,0.0
12229920,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.032470703125,0.9273760318756104,0.4719183444976806,0.4262087941169739,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.968343198299408,0.5326050519943237,0.5048776865005493,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0325927734375,0.8529585003852844,0.3710334599018097,0.2607946693897247,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0326843261719,0.8081226944923401,0.3118939995765686,0.2977388203144073,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0330810546875,0.6999331712722778,0.2001986652612686,0.9133151769638062,285.0325012207031,284.95001220703125,301.03277587890625,289.11199951171875,298.66876220703125,297.2901611328125,284.0317687988281,1.0,0.5471348166465759,0.499943345785141,0.499943345785141,1.0,1.0,-2.88504958152771,1.0634418725967407,1.82160758972168,0.4063322246074676,0.9044380784034728,0.9044380784034728,0.0,139.7070770263672,151.0,44774.203125,0.0,2053.4072265625,1.0,279.45770263671875,282.38092041015625,292.1561584472656,295.0342102050781,293.1499938964844,293.1499938964844,279.1499938964844,35866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509520530700684,1.0,0.0,0.0,3.663559913635254,3.663584232330322,8.955707926361356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.173828125,0.0,1547.3040771484375,1895.4371337890625,0.0,3871.534912109375,0.908212959766388,1.0,0.0,3.0,1.0,0.0
12229980,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85015869140625,0.917471408843994,0.4694400727748871,0.4243996739387512,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85009765625,0.9616342782974244,0.5336672067642212,0.5063109397888184,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.8480459451675415,0.372713565826416,0.262238085269928,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.8025116324424744,0.3124369978904724,0.2986167967319488,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509521484375,0.6949416399002075,0.2005070298910141,0.9163131713867188,284.8502197265625,284.95001220703125,301.0238037109375,289.140869140625,298.6552429199219,297.2782287597656,283.84912109375,1.0,0.5505558848381042,0.4986548721790313,0.4986548721790313,1.0,1.0,-2.890999555587769,1.0635260343551636,1.827473521232605,0.4052067995071411,0.9015944600105286,0.9015944600105286,0.0,144.04754638671875,154.0,45903.3984375,0.0,2084.72265625,1.0,279.1580810546875,282.1563720703125,292.1963195800781,295.1668701171875,293.1499938964844,293.1499938964844,278.8500061035156,36052.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965378761291504,1.0,0.0,0.0,3.662251472473145,3.662275552749634,8.949311336436949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.568359375,0.0,1547.2366943359375,1895.4371337890625,0.0,4000.385009765625,0.908039391040802,1.0,0.0,3.0,1.0,0.0
12230040,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85015869140625,0.917471408843994,0.4694400727748871,0.4243996739387512,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85009765625,0.9616342782974244,0.5336672067642212,0.5063109397888184,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8503112792969,0.8480459451675415,0.372713565826416,0.262238085269928,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.8025116324424744,0.3124369978904724,0.2986167967319488,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8509521484375,0.6949416399002075,0.2005070298910141,0.9163131713867188,284.8502197265625,284.95001220703125,301.0238037109375,289.140869140625,298.6552429199219,297.2782287597656,283.84912109375,1.0,0.5505558848381042,0.4986548721790313,0.4986548721790313,1.0,1.0,-2.890999555587769,1.0635260343551636,1.827473521232605,0.4052067995071411,0.9015944600105286,0.9015944600105286,0.0,144.04754638671875,154.0,45903.3984375,0.0,2084.72265625,1.0,279.1580810546875,282.1563720703125,292.1963195800781,295.1668701171875,293.1499938964844,293.1499938964844,278.8500061035156,36052.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965378761291504,1.0,0.0,0.0,3.662251472473145,3.662275552749634,8.949311336436949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.568359375,0.0,1547.2366943359375,1895.4371337890625,0.0,4000.385009765625,0.908039391040802,1.0,0.0,3.0,1.0,0.0
12230100,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7105712890625,0.9123973846435548,0.4679749310016632,0.4232808351516723,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7101135253906,0.9579104781150818,0.53391432762146,0.5067440271377563,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7115783691406,0.8453942537307739,0.3733448684215545,0.2628042995929718,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,283.71258544921875,0.7994282841682434,0.3124859035015106,0.2988322675228119,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7161560058594,0.6921276450157166,0.2004532516002655,0.9168230891227722,284.7109375,284.95001220703125,301.017333984375,289.1551818847656,298.6464233398437,297.2704467773437,283.7023620605469,1.0,0.5519952178001404,0.4980106353759765,0.4980106353759765,1.0,1.0,-2.891730308532715,1.06263267993927,1.8290976285934448,0.4041900336742401,0.8986566662788391,0.8986566662788391,0.0,146.2493438720703,154.0,46826.97265625,0.0,2096.81005859375,1.0,278.9009704589844,281.97821044921875,292.22833251953125,295.3121643066406,293.1499938964844,293.1499938964844,278.8500061035156,36180.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736087322235109,1.0,0.0,0.0,3.6585679054260254,3.658591985702514,8.931316983762372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.85498046875,0.0,1544.07177734375,1895.4371337890625,0.0,4072.923583984375,0.9072654843330384,1.0,0.0,3.0,1.0,0.0
12230160,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.9071924686431884,0.4663706123828888,0.4219376742839813,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636047363281,0.9538224935531616,0.5339871048927307,0.5069361925125122,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.663818359375,0.8425273299217224,0.3738496899604797,0.2632361054420471,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639709472656,0.79609215259552,0.3123988807201385,0.2988761067390442,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6644897460937,0.6890428066253662,0.2002721279859542,0.916638195514679,284.6637268066406,284.95001220703125,301.0096130371094,289.16943359375,298.6363525390625,297.26141357421875,283.6625366210937,1.0,0.5532402992248535,0.4973872900009155,0.4973872900009155,1.0,1.0,-2.8906986713409424,1.0610426664352417,1.829656004905701,0.4028688073158264,0.896229088306427,0.896229088306427,0.0,148.50881958007812,157.0,46918.09765625,0.0,2106.219970703125,1.0,278.85809326171875,281.930908203125,292.2132263183594,295.2528381347656,293.1499938964844,293.1499938964844,279.1499938964844,36289.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976735532283783,1.0,0.0,0.0,3.652184009552002,3.652208089828491,8.900176453607855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.8330078125,0.0,1537.7681884765625,1895.4371337890625,0.0,4100.28271484375,0.905946671962738,1.0,0.0,3.0,1.0,0.0
12230220,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466796875,0.900792956352234,0.4652304649353027,0.4204485118389129,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8468017578125,0.9488577842712402,0.5357046127319336,0.5081774592399597,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.8395163416862488,0.3762005269527435,0.2646496593952179,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84625244140625,0.792040228843689,0.3131787180900574,0.2994239330291748,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454895019531,0.6851523518562317,0.2005318254232406,0.917378306388855,284.8466186523437,284.95001220703125,300.9906921386719,289.1976318359375,298.6249694824219,297.25860595703125,283.8485717773437,1.0,0.555677056312561,0.496140569448471,0.496140569448471,1.0,1.0,-2.8936357498168945,1.0599446296691897,1.8336912393569944,0.4010079801082611,0.8963029384613037,0.8963029384613037,0.0,151.81484985351562,160.0,45966.84375,0.0,2127.5029296875,1.0,279.1421813964844,282.1528015136719,292.1549987792969,295.0619201660156,293.1499938964844,293.1499938964844,279.45001220703125,36177.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639390110969543,1.0,0.0,0.0,3.644695281982422,3.644719123840332,8.863713674145401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0166015625,0.0,1528.598388671875,1895.4371337890625,0.0,3987.61962890625,0.904226779937744,1.0,0.0,3.0,1.0,0.0
12230280,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466796875,0.900792956352234,0.4652304649353027,0.4204485118389129,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8468017578125,0.9488577842712402,0.5357046127319336,0.5081774592399597,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8464660644531,0.8395163416862488,0.3762005269527435,0.2646496593952179,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.84625244140625,0.792040228843689,0.3131787180900574,0.2994239330291748,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454895019531,0.6851523518562317,0.2005318254232406,0.917378306388855,284.8466186523437,284.95001220703125,300.9906921386719,289.1976318359375,298.6249694824219,297.25860595703125,283.8485717773437,1.0,0.555677056312561,0.496140569448471,0.496140569448471,1.0,1.0,-2.8936357498168945,1.0599446296691897,1.8336912393569944,0.4010079801082611,0.8963029384613037,0.8963029384613037,0.0,151.81484985351562,160.0,45966.84375,0.0,2127.5029296875,1.0,279.1421813964844,282.1528015136719,292.1549987792969,295.0619201660156,293.1499938964844,293.1499938964844,279.45001220703125,36177.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639390110969543,1.0,0.0,0.0,3.644695281982422,3.644719123840332,8.863713674145401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0166015625,0.0,1528.598388671875,1895.4371337890625,0.0,3987.61962890625,0.904226779937744,1.0,0.0,3.0,1.0,0.0
12230340,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546875,0.8985142111778259,0.4656344652175903,0.4206072986125946,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.9480197429656982,0.5388455986976624,0.510912299156189,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.054443359375,0.8398077487945557,0.379772812128067,0.2670022547245025,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.7913315296173096,0.314969539642334,0.3009667992591858,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533142089844,0.6843871474266052,0.2015974223613739,0.9216175675392152,285.0545959472656,284.95001220703125,300.9674987792969,289.22528076171875,298.6211853027344,297.2693786621094,284.0568542480469,1.0,0.5586479902267456,0.494893878698349,0.494893878698349,1.0,1.0,-2.9068832397460938,1.063075304031372,1.843807816505432,0.4011463820934295,0.8993815183639526,0.8993815183639526,0.0,153.8371124267578,163.0,45127.3046875,0.0,2160.0458984375,1.0,279.4417419433594,282.3963928222656,292.1719055175781,295.0056457519531,293.1499938964844,293.1499938964844,279.75,35957.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499912858009338,1.0,0.0,0.0,3.645512819290161,3.6455368995666495,8.867691576597281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.4267578125,0.0,1527.8668212890625,1895.4371337890625,0.0,3862.883544921875,0.9042666554450988,1.0,0.0,3.0,1.0,0.0
12230400,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0546875,0.8985142111778259,0.4656344652175903,0.4206072986125946,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0548095703125,0.9480197429656982,0.5388455986976624,0.510912299156189,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.054443359375,0.8398077487945557,0.379772812128067,0.2670022547245025,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.05419921875,0.7913315296173096,0.314969539642334,0.3009667992591858,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0533142089844,0.6843871474266052,0.2015974223613739,0.9216175675392152,285.0545959472656,284.95001220703125,300.9674987792969,289.22528076171875,298.6211853027344,297.2693786621094,284.0568542480469,1.0,0.5586479902267456,0.494893878698349,0.494893878698349,1.0,1.0,-2.9068832397460938,1.063075304031372,1.843807816505432,0.4011463820934295,0.8993815183639526,0.8993815183639526,0.0,153.8371124267578,163.0,45127.3046875,0.0,2160.0458984375,1.0,279.4417419433594,282.3963928222656,292.1719055175781,295.0056457519531,293.1499938964844,293.1499938964844,279.75,35957.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499912858009338,1.0,0.0,0.0,3.645512819290161,3.6455368995666495,8.867691576597281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.4267578125,0.0,1527.8668212890625,1895.4371337890625,0.0,3862.883544921875,0.9042666554450988,1.0,0.0,3.0,1.0,0.0
12230460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.8975004553794861,0.4666781723499298,0.4214573204517364,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650756835937,0.9485428929328918,0.5426563024520874,0.5143927931785583,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.8412084579467773,0.3839527666568756,0.2698444426059723,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.7918103933334351,0.317311942577362,0.3031010925769806,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635803222656,0.6848688125610352,0.2031696885824203,0.9283507466316224,285.2648620605469,284.95001220703125,300.9405517578125,289.2522888183594,298.6201171875,297.2857360839844,284.2671203613281,1.0,0.5622344017028809,0.4937395453453064,0.4937395453453064,1.0,1.0,-2.92615818977356,1.0688196420669556,1.8573386669158936,0.4026113450527191,0.9052850008010864,0.9052850008010864,0.0,155.6287078857422,166.0,44382.87109375,0.0,2202.119873046875,1.0,279.7417907714844,282.63934326171875,292.208984375,294.99169921875,293.1499938964844,293.1499938964844,279.45001220703125,35696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938631534576416,1.0,0.0,0.0,3.656059265136719,3.656083345413208,8.919074048208131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.67578125,0.0,1537.648193359375,1895.4371337890625,0.0,3759.994384765625,0.9064493179321288,1.0,0.0,3.0,1.0,0.0
12230520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2649230957031,0.8975004553794861,0.4666781723499298,0.4214573204517364,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2650756835937,0.9485428929328918,0.5426563024520874,0.5143927931785583,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26470947265625,0.8412084579467773,0.3839527666568756,0.2698444426059723,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.26446533203125,0.7918103933334351,0.317311942577362,0.3031010925769806,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2635803222656,0.6848688125610352,0.2031696885824203,0.9283507466316224,285.2648620605469,284.95001220703125,300.9405517578125,289.2522888183594,298.6201171875,297.2857360839844,284.2671203613281,1.0,0.5622344017028809,0.4937395453453064,0.4937395453453064,1.0,1.0,-2.92615818977356,1.0688196420669556,1.8573386669158936,0.4026113450527191,0.9052850008010864,0.9052850008010864,0.0,155.6287078857422,166.0,44382.87109375,0.0,2202.119873046875,1.0,279.7417907714844,282.63934326171875,292.208984375,294.99169921875,293.1499938964844,293.1499938964844,279.45001220703125,35696.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938631534576416,1.0,0.0,0.0,3.656059265136719,3.656083345413208,8.919074048208131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.67578125,0.0,1537.648193359375,1895.4371337890625,0.0,3759.994384765625,0.9064493179321288,1.0,0.0,3.0,1.0,0.0
12230580,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075744628906,0.8939809799194336,0.4658456444740295,0.4213809370994568,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.946468710899353,0.544972836971283,0.5171677470207214,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.8406294584274292,0.3869646489620209,0.272303968667984,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.790367603302002,0.3187929391860962,0.3049069941043854,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.6837329268455505,0.2042095065116882,0.9344922304153442,285.10760498046875,284.95001220703125,300.9102783203125,289.27850341796875,298.60809326171875,297.287109375,284.10675048828125,1.0,0.5659739971160889,0.4925852417945862,0.4925852417945862,1.0,1.0,-2.9419236183166504,1.07306969165802,1.8688538074493408,0.4035663902759552,0.9061058759689332,0.9061058759689332,0.0,158.52191162109375,169.0,45635.19921875,0.0,2244.0537109375,1.0,279.45770263671875,282.4358825683594,292.3269958496094,295.260498046875,293.1499938964844,293.1499938964844,279.1499938964844,35772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527832865715028,1.0,0.0,0.0,3.6652772426605225,3.665301322937012,8.964104836195474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.4482421875,0.0,1548.51904296875,1895.4371337890625,0.0,3888.001220703125,0.9085335731506348,1.0,0.0,3.0,1.0,0.0
12230640,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075744628906,0.8939809799194336,0.4658456444740295,0.4213809370994568,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1075134277344,0.946468710899353,0.544972836971283,0.5171677470207214,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.107666015625,0.8406294584274292,0.3869646489620209,0.272303968667984,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.790367603302002,0.3187929391860962,0.3049069941043854,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1081848144531,0.6837329268455505,0.2042095065116882,0.9344922304153442,285.10760498046875,284.95001220703125,300.9102783203125,289.27850341796875,298.60809326171875,297.287109375,284.10675048828125,1.0,0.5659739971160889,0.4925852417945862,0.4925852417945862,1.0,1.0,-2.9419236183166504,1.07306969165802,1.8688538074493408,0.4035663902759552,0.9061058759689332,0.9061058759689332,0.0,158.52191162109375,169.0,45635.19921875,0.0,2244.0537109375,1.0,279.45770263671875,282.4358825683594,292.3269958496094,295.260498046875,293.1499938964844,293.1499938964844,279.1499938964844,35772.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527832865715028,1.0,0.0,0.0,3.6652772426605225,3.665301322937012,8.964104836195474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.4482421875,0.0,1548.51904296875,1895.4371337890625,0.0,3888.001220703125,0.9085335731506348,1.0,0.0,3.0,1.0,0.0
12230700,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9698486328125,0.8908063173294067,0.4647905230522156,0.4207095503807068,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9692687988281,0.9438889026641846,0.5455125570297241,0.5179498791694641,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.839167058467865,0.3879918456077575,0.273187905550003,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716491699219,0.7884462475776672,0.3191091418266296,0.3054175972938537,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97509765625,0.6820468306541443,0.2043982446193695,0.9362049102783204,284.9700927734375,284.95001220703125,300.8940734863281,289.2912902832031,298.59783935546875,297.2821350097656,283.9618225097656,1.0,0.5676333904266357,0.4920080900192261,0.4920080900192261,1.0,1.0,-2.945796489715576,1.0735394954681396,1.8722569942474363,0.4032593667507171,0.9049129486083984,0.9049129486083984,0.0,160.48548889160156,169.0,46629.35546875,0.0,2260.713623046875,1.0,279.2007751464844,282.2575988769531,292.3729248046875,295.43438720703125,293.1499938964844,293.1499938964844,279.1499938964844,35866.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627431035041808,1.0,0.0,0.0,3.667633056640625,3.667657136917114,8.975631544672069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.39501953125,0.0,1551.873779296875,1895.4371337890625,0.0,3977.000244140625,0.909087300300598,1.0,0.0,3.0,1.0,0.0
12230760,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92291259765625,0.8869385123252869,0.4634724855422973,0.4196698069572449,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228515625,0.9405055642127992,0.5457544922828674,0.5183501839637756,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.8371185064315796,0.3887947201728821,0.2738543450832367,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231872558594,0.7859065532684326,0.3192008733749389,0.3056644201278686,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237365722656,0.6797588467597961,0.2043921202421188,0.9369251132011414,284.9229736328125,284.95001220703125,300.8772277832031,289.3038330078125,298.5853271484375,297.27459716796875,283.9217224121094,1.0,0.5690889954566956,0.4912866950035095,0.4912866950035095,1.0,1.0,-2.946995258331299,1.0726478099822998,1.8743473291397093,0.40217325091362,0.9042158126831056,0.9042158126831056,0.0,162.6858367919922,172.0,46769.68359375,0.0,2273.88720703125,1.0,279.15802001953125,282.2084045410156,292.3611145019531,295.3880920410156,293.1499938964844,293.1499938964844,278.8500061035156,35950.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675319790840148,1.0,0.0,0.0,3.66776442527771,3.6677887439727774,8.976275580607762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.1865234375,0.0,1552.6492919921875,1895.4371337890625,0.0,4019.435546875,0.909203827381134,1.0,0.0,3.0,1.0,0.0
12230820,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.8790700435638428,0.460481584072113,0.4172789752483368,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73345947265625,0.9333669543266296,0.545750081539154,0.5186768174171448,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336730957031,0.8328303098678589,0.3900563716888428,0.2749406695365906,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.780537486076355,0.3189960122108459,0.3057703375816345,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344055175781,0.6747864484786987,0.2040165811777115,0.9366240501403807,284.7336120605469,284.95001220703125,300.841796875,289.32818603515625,298.5577697753906,297.2569580078125,283.7322998046875,1.0,0.5715058445930481,0.489843875169754,0.489843875169754,1.0,1.0,-2.9455902576446533,1.0692615509033203,1.8763288259506223,0.399203360080719,0.8997610211372375,0.8997610211372375,0.0,167.0625457763672,175.0,47785.61328125,0.0,2293.4091796875,1.0,278.85809326171875,281.9797668457031,292.372314453125,295.4684753417969,293.1499938964844,293.1499938964844,278.54998779296875,36181.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789095520973206,1.0,0.0,0.0,3.661725521087648,3.661749601364136,8.946740308601875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.70068359375,0.0,1547.61328125,1895.4371337890625,0.0,4119.23779296875,0.9080053567886353,1.0,0.0,3.0,1.0,0.0
12230880,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.73358154296875,0.8790700435638428,0.460481584072113,0.4172789752483368,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73345947265625,0.9333669543266296,0.545750081539154,0.5186768174171448,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7336730957031,0.8328303098678589,0.3900563716888428,0.2749406695365906,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7338562011719,0.780537486076355,0.3189960122108459,0.3057703375816345,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7344055175781,0.6747864484786987,0.2040165811777115,0.9366240501403807,284.7336120605469,284.95001220703125,300.841796875,289.32818603515625,298.5577697753906,297.2569580078125,283.7322998046875,1.0,0.5715058445930481,0.489843875169754,0.489843875169754,1.0,1.0,-2.9455902576446533,1.0692615509033203,1.8763288259506223,0.399203360080719,0.8997610211372375,0.8997610211372375,0.0,167.0625457763672,175.0,47785.61328125,0.0,2293.4091796875,1.0,278.85809326171875,281.9797668457031,292.372314453125,295.4684753417969,293.1499938964844,293.1499938964844,278.54998779296875,36181.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789095520973206,1.0,0.0,0.0,3.661725521087648,3.661749601364136,8.946740308601875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.70068359375,0.0,1547.61328125,1895.4371337890625,0.0,4119.23779296875,0.9080053567886353,1.0,0.0,3.0,1.0,0.0
12230940,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.8713628649711609,0.4571747481822967,0.4145587980747223,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440979003906,0.926192820072174,0.5452751517295837,0.5185064077377319,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443115234375,0.8285793662071228,0.391006201505661,0.2757762372493744,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5444641113281,0.7751339077949524,0.3184235990047455,0.3054828345775604,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5450439453125,0.6696518063545227,0.2032921761274337,0.9345539212226868,284.5442199707031,284.95001220703125,300.8045349121094,289.3514404296875,298.5283203125,297.2377624511719,283.5428771972656,1.0,0.5733301043510437,0.4884010851383209,0.4884010851383209,1.0,1.0,-2.9402894973754883,1.0642712116241455,1.8760184049606323,0.3954735100269317,0.892777681350708,0.892777681350708,0.0,171.26275634765625,178.0,48742.9921875,0.0,2305.115478515625,1.0,278.5582275390625,281.756103515625,292.3841247558594,295.5404663085937,293.1499938964844,293.1499938964844,278.8500061035156,36449.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878040552139282,1.0,0.0,0.0,3.645746946334839,3.645771026611328,8.868830718711251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.41943359375,0.0,1531.800537109375,1895.4371337890625,0.0,4196.181640625,0.9046153426170348,1.0,0.0,3.0,1.0,0.0
12231000,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.544189453125,0.8713628649711609,0.4571747481822967,0.4145587980747223,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440979003906,0.926192820072174,0.5452751517295837,0.5185064077377319,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443115234375,0.8285793662071228,0.391006201505661,0.2757762372493744,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5444641113281,0.7751339077949524,0.3184235990047455,0.3054828345775604,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5450439453125,0.6696518063545227,0.2032921761274337,0.9345539212226868,284.5442199707031,284.95001220703125,300.8045349121094,289.3514404296875,298.5283203125,297.2377624511719,283.5428771972656,1.0,0.5733301043510437,0.4884010851383209,0.4884010851383209,1.0,1.0,-2.9402894973754883,1.0642712116241455,1.8760184049606323,0.3954735100269317,0.892777681350708,0.892777681350708,0.0,171.26275634765625,178.0,48742.9921875,0.0,2305.115478515625,1.0,278.5582275390625,281.756103515625,292.3841247558594,295.5404663085937,293.1499938964844,293.1499938964844,278.8500061035156,36449.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878040552139282,1.0,0.0,0.0,3.645746946334839,3.645771026611328,8.868830718711251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.41943359375,0.0,1531.800537109375,1895.4371337890625,0.0,4196.181640625,0.9046153426170348,1.0,0.0,3.0,1.0,0.0
12231060,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724365234375,0.8664098381996155,0.4558562040328979,0.4128997325897217,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245178222656,0.9219337105751038,0.5463500618934631,0.5191064476966858,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7242431640625,0.826499879360199,0.3933162093162536,0.2771342694759369,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239990234375,0.7718473076820374,0.3187962174415588,0.3056147396564483,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.666358232498169,0.2031889110803604,0.9335145354270936,284.7243347167969,284.95001220703125,300.7658996582031,289.3735046386719,298.5098571777344,297.234375,283.7262878417969,1.0,0.5750621557235718,0.4874122440814972,0.4874122440814972,1.0,1.0,-2.939545154571533,1.062011480331421,1.8775335550308228,0.3932700455188751,0.8912009000778198,0.8912009000778198,0.0,174.26092529296875,181.0,47668.015625,0.0,2318.84814453125,1.0,278.8420715332031,281.97540283203125,292.3271179199219,295.3432922363281,293.1499938964844,293.1499938964844,279.1499938964844,36353.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743829965591432,1.0,0.0,0.0,3.6316792964935294,3.63170337677002,8.800519140095275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.75341796875,0.0,1515.5146484375,1895.4371337890625,0.0,4079.709228515625,0.9014392495155334,1.0,0.0,3.0,1.0,0.0
12231120,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.724365234375,0.8664098381996155,0.4558562040328979,0.4128997325897217,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245178222656,0.9219337105751038,0.5463500618934631,0.5191064476966858,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7242431640625,0.826499879360199,0.3933162093162536,0.2771342694759369,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239990234375,0.7718473076820374,0.3187962174415588,0.3056147396564483,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.666358232498169,0.2031889110803604,0.9335145354270936,284.7243347167969,284.95001220703125,300.7658996582031,289.3735046386719,298.5098571777344,297.234375,283.7262878417969,1.0,0.5750621557235718,0.4874122440814972,0.4874122440814972,1.0,1.0,-2.939545154571533,1.062011480331421,1.8775335550308228,0.3932700455188751,0.8912009000778198,0.8912009000778198,0.0,174.26092529296875,181.0,47668.015625,0.0,2318.84814453125,1.0,278.8420715332031,281.97540283203125,292.3271179199219,295.3432922363281,293.1499938964844,293.1499938964844,279.1499938964844,36353.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743829965591432,1.0,0.0,0.0,3.6316792964935294,3.63170337677002,8.800519140095275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.75341796875,0.0,1515.5146484375,1895.4371337890625,0.0,4079.709228515625,0.9014392495155334,1.0,0.0,3.0,1.0,0.0
12231180,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9308166503906,0.8647449016571045,0.4560965895652771,0.412905216217041,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.9213719367980956,0.5489366054534912,0.5212997794151306,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306640625,0.8271854519844055,0.3969071805477142,0.2794879674911499,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.771365225315094,0.3202466368675232,0.3068192601203918,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.6657199263572693,0.2039607763290405,0.9363495111465454,284.9307556152344,284.95001220703125,300.72637939453125,289.3943176269531,298.5008544921875,297.2452087402344,283.9329528808594,1.0,0.57745361328125,0.4864234328269958,0.4864234328269958,1.0,1.0,-2.949863910675049,1.0642740726470947,1.8855897188186648,0.3931930959224701,0.8926177024841309,0.8926177024841309,0.0,176.0318145751953,184.0,46754.234375,0.0,2346.16015625,1.0,279.1416015625,282.2195129394531,292.3405456542969,295.2794494628906,293.1499938964844,293.1499938964844,279.45001220703125,36139.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604833126068116,1.0,0.0,0.0,3.625698328018189,3.625722169876098,8.771556281317316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.42431640625,0.0,1507.3394775390625,1895.4371337890625,0.0,3956.892822265625,0.8999642729759216,1.0,0.0,3.0,1.0,0.0
