time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231240,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9308166503906,0.8647449016571045,0.4560965895652771,0.412905216217041,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.9213719367980956,0.5489366054534912,0.5212997794151306,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306640625,0.8271854519844055,0.3969071805477142,0.2794879674911499,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93035888671875,0.771365225315094,0.3202466368675232,0.3068192601203918,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92950439453125,0.6657199263572693,0.2039607763290405,0.9363495111465454,284.9307556152344,284.95001220703125,300.72637939453125,289.3943176269531,298.5008544921875,297.2452087402344,283.9329528808594,1.0,0.57745361328125,0.4864234328269958,0.4864234328269958,1.0,1.0,-2.949863910675049,1.0642740726470947,1.8855897188186648,0.3931930959224701,0.8926177024841309,0.8926177024841309,0.0,176.0318145751953,184.0,46754.234375,0.0,2346.16015625,1.0,279.1416015625,282.2195129394531,292.3405456542969,295.2794494628906,293.1499938964844,293.1499938964844,279.45001220703125,36139.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604833126068116,1.0,0.0,0.0,3.625698328018189,3.625722169876098,8.771556281317316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.42431640625,0.0,1507.3394775390625,1895.4371337890625,0.0,3956.892822265625,0.8999642729759216,1.0,0.0,3.0,1.0,0.0
12231300,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8642483353614807,0.4564635455608368,0.4131423234939575,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815124511719,0.9214925765991212,0.5505040287971497,0.5226775407791138,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8278382420539856,0.3989448845386505,0.2808444797992706,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0788879394531,0.7714702486991882,0.3211961984634399,0.307650625705719,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0750732421875,0.6657842993736267,0.2045549154281616,0.9387685656547546,285.0805969238281,284.95001220703125,300.7064208984375,289.4042358398437,298.497802734375,297.2528076171875,284.0899353027344,1.0,0.5789060592651367,0.485929012298584,0.485929012298584,1.0,1.0,-2.9573400020599365,1.066338062286377,1.89100182056427,0.393597811460495,0.8949397206306458,0.8949397206306458,0.0,176.87257385253906,184.0,45931.9453125,0.0,2363.818603515625,1.0,279.3980712890625,282.4057006835937,292.33233642578125,295.16656494140625,293.1499938964844,293.1499938964844,279.45001220703125,35997.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523770809173584,1.0,0.0,0.0,3.626179218292236,3.6262030601501465,8.773882882451289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.76611328125,0.0,1506.80810546875,1895.4371337890625,0.0,3884.351318359375,0.9000092148780823,1.0,0.0,3.0,1.0,0.0
12231360,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394958496094,0.8640698194503784,0.4569827318191528,0.4136105179786682,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.9219635128974916,0.5522311329841614,0.5242853164672852,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.8287639021873474,0.4011285901069641,0.2823518216609955,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390686035156,0.7718588709831238,0.3222782611846924,0.3086517453193664,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382141113281,0.666142463684082,0.2052733749151229,0.9418723583221436,285.1394348144531,284.95001220703125,300.6864318847656,289.4137878417969,298.4955139160156,297.2618408203125,284.14166259765625,1.0,0.5805433392524719,0.4853270947933197,0.4853270947933197,1.0,1.0,-2.966578960418701,1.06891131401062,1.8976677656173704,0.3941230177879333,0.8968374729156494,0.8968374729156494,0.0,177.65328979492188,187.0,45943.53125,0.0,2384.442138671875,1.0,279.441650390625,282.4630432128906,292.37078857421875,295.2549743652344,293.1499938964844,293.1499938964844,279.75,35875.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492899775505066,1.0,0.0,0.0,3.629574060440064,3.6295976638793945,8.790318020146515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.6982421875,0.0,1509.6361083984375,1895.4371337890625,0.0,3856.563232421875,0.9006487727165222,1.0,0.0,3.0,1.0,0.0
12231420,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466186523437,0.8636001944541931,0.4582307338714599,0.4146866202354431,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.9227622151374816,0.5559036731719971,0.5276861786842346,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8305422067642212,0.4057288765907287,0.2855132818222046,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.7726030349731445,0.3246452212333679,0.3108486533164978,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.6669304370880127,0.2069168388843536,0.949087142944336,285.3465881347656,284.95001220703125,300.6465759277344,289.4318542480469,298.4915771484375,297.2807312011719,284.34869384765625,1.0,0.5842116475105286,0.4841232895851135,0.4841232895851135,1.0,1.0,-2.9870710372924805,1.074813961982727,1.9122570753097528,0.3955064415931701,0.9038119316101074,0.9038119316101074,0.0,179.47915649414062,190.0,45200.74609375,0.0,2431.062255859375,1.0,279.7416687011719,282.7026672363281,292.39874267578125,295.2366027832031,293.1499938964844,293.1499938964844,279.45001220703125,35594.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401643872261048,1.0,0.0,0.0,3.643960952758789,3.643984794616699,8.860142770572565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.76220703125,0.0,1523.4290771484375,1895.4371337890625,0.0,3773.939208984375,0.9036718010902404,1.0,0.0,3.0,1.0,0.0
12231480,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466186523437,0.8636001944541931,0.4582307338714599,0.4146866202354431,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468017578125,0.9227622151374816,0.5559036731719971,0.5276861786842346,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8305422067642212,0.4057288765907287,0.2855132818222046,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462219238281,0.7726030349731445,0.3246452212333679,0.3108486533164978,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.6669304370880127,0.2069168388843536,0.949087142944336,285.3465881347656,284.95001220703125,300.6465759277344,289.4318542480469,298.4915771484375,297.2807312011719,284.34869384765625,1.0,0.5842116475105286,0.4841232895851135,0.4841232895851135,1.0,1.0,-2.9870710372924805,1.074813961982727,1.9122570753097528,0.3955064415931701,0.9038119316101074,0.9038119316101074,0.0,179.47915649414062,190.0,45200.74609375,0.0,2431.062255859375,1.0,279.7416687011719,282.7026672363281,292.39874267578125,295.2366027832031,293.1499938964844,293.1499938964844,279.45001220703125,35594.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401643872261048,1.0,0.0,0.0,3.643960952758789,3.643984794616699,8.860142770572565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.76220703125,0.0,1523.4290771484375,1895.4371337890625,0.0,3773.939208984375,0.9036718010902404,1.0,0.0,3.0,1.0,0.0
12231540,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18780517578125,0.860828161239624,0.4575437903404236,0.4147509336471557,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.9209490418434144,0.557928740978241,0.5302253365516663,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878662109375,0.8304035663604736,0.4090170860290527,0.2881902456283569,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18798828125,0.7714919447898865,0.326030969619751,0.3125949203968048,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884460449219,0.6661304235458374,0.2079219967126846,0.9552022218704224,285.18780517578125,284.95001220703125,300.60723876953125,289.4484558105469,298.4765930175781,297.2825012207031,284.1868591308594,1.0,0.5879474878311157,0.4829194843769073,0.4829194843769073,1.0,1.0,-3.002882242202759,1.0787596702575684,1.92412269115448,0.396172821521759,0.9056931138038636,0.9056931138038636,0.0,182.53369140625,193.0,46468.71875,0.0,2475.836669921875,1.0,279.457763671875,282.4971618652344,292.5013427734375,295.49169921875,293.1499938964844,293.1499938964844,279.1499938964844,35661.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551315903663636,1.0,0.0,0.0,3.657299041748047,3.657323122024536,8.925123324843298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.31298828125,0.0,1538.7657470703125,1895.4371337890625,0.0,3909.07177734375,0.9066714644432068,1.0,0.0,3.0,1.0,0.0
12231600,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18780517578125,0.860828161239624,0.4575437903404236,0.4147509336471557,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1877136230469,0.9209490418434144,0.557928740978241,0.5302253365516663,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878662109375,0.8304035663604736,0.4090170860290527,0.2881902456283569,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18798828125,0.7714919447898865,0.326030969619751,0.3125949203968048,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884460449219,0.6661304235458374,0.2079219967126846,0.9552022218704224,285.18780517578125,284.95001220703125,300.60723876953125,289.4484558105469,298.4765930175781,297.2825012207031,284.1868591308594,1.0,0.5879474878311157,0.4829194843769073,0.4829194843769073,1.0,1.0,-3.002882242202759,1.0787596702575684,1.92412269115448,0.396172821521759,0.9056931138038636,0.9056931138038636,0.0,182.53369140625,193.0,46468.71875,0.0,2475.836669921875,1.0,279.457763671875,282.4971618652344,292.5013427734375,295.49169921875,293.1499938964844,293.1499938964844,279.1499938964844,35661.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551315903663636,1.0,0.0,0.0,3.657299041748047,3.657323122024536,8.925123324843298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.31298828125,0.0,1538.7657470703125,1895.4371337890625,0.0,3909.07177734375,0.9066714644432068,1.0,0.0,3.0,1.0,0.0
12231660,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8551227450370789,0.4552900791168213,0.4131577908992767,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.9157108664512634,0.5583305954933167,0.5310750603675842,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.8276965618133545,0.4110589623451233,0.2898997664451599,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010986328125,0.7677639722824097,0.3262796998023987,0.313221126794815,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.6628550291061401,0.208013042807579,0.9573092460632324,285.0008239746094,284.95001220703125,300.5689392089844,289.4635314941406,298.451416015625,297.26959228515625,283.9994812011719,1.0,0.5909779071807861,0.4814115762710571,0.4814115762710571,1.0,1.0,-3.007338762283325,1.077486872673035,1.9298518896102903,0.394090473651886,0.904826045036316,0.904826045036316,0.0,186.85699462890625,196.0,47612.85546875,0.0,2506.30322265625,1.0,279.1581115722656,282.26690673828125,292.52227783203125,295.6061706542969,293.1499938964844,293.1499938964844,278.8500061035156,35836.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970091700553894,1.0,0.0,0.0,3.66401743888855,3.664041519165039,8.957944714893529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.33740234375,0.0,1547.59228515625,1895.4371337890625,0.0,4042.01611328125,0.9082860946655272,1.0,0.0,3.0,1.0,0.0
12231720,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.8551227450370789,0.4552900791168213,0.4131577908992767,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0007019042969,0.9157108664512634,0.5583305954933167,0.5310750603675842,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008850097656,0.8276965618133545,0.4110589623451233,0.2898997664451599,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0010986328125,0.7677639722824097,0.3262796998023987,0.313221126794815,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.6628550291061401,0.208013042807579,0.9573092460632324,285.0008239746094,284.95001220703125,300.5689392089844,289.4635314941406,298.451416015625,297.26959228515625,283.9994812011719,1.0,0.5909779071807861,0.4814115762710571,0.4814115762710571,1.0,1.0,-3.007338762283325,1.077486872673035,1.9298518896102903,0.394090473651886,0.904826045036316,0.904826045036316,0.0,186.85699462890625,196.0,47612.85546875,0.0,2506.30322265625,1.0,279.1581115722656,282.26690673828125,292.52227783203125,295.6061706542969,293.1499938964844,293.1499938964844,278.8500061035156,35836.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970091700553894,1.0,0.0,0.0,3.66401743888855,3.664041519165039,8.957944714893529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.33740234375,0.0,1547.59228515625,1895.4371337890625,0.0,4042.01611328125,0.9082860946655272,1.0,0.0,3.0,1.0,0.0
12231780,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089904785156,0.8487507104873657,0.4523978531360626,0.4108655452728271,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8088684082031,0.9096569418907166,0.5579012036323547,0.5310194492340088,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8090515136719,0.8242716789245605,0.4125050008296966,0.2911227345466614,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.7632397413253784,0.3258861601352691,0.313161551952362,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8098449707031,0.6586884260177612,0.2075180411338806,0.9565289616584778,284.8089904785156,284.95001220703125,300.5321655273437,289.47705078125,298.423095703125,297.2514953613281,283.8074035644531,1.0,0.5932546854019165,0.4799036979675293,0.4799036979675293,1.0,1.0,-3.004982709884644,1.0734286308288574,1.9315539598464968,0.3906834423542022,0.901358127593994,0.901358127593994,0.0,191.3461456298828,184.0,48659.65625,0.0,2524.928955078125,1.0,278.8581237792969,282.03662109375,292.52227783203125,295.67596435546875,293.1499938964844,293.1499938964844,278.54998779296875,36065.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816268682479858,1.0,0.0,0.0,3.66225790977478,3.6622822284698486,8.949343168751511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.400390625,0.0,1547.3441162109375,1895.4371337890625,0.0,4142.8486328125,0.9080451130867004,1.0,0.0,3.0,1.0,0.0
12231840,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8089904785156,0.8487507104873657,0.4523978531360626,0.4108655452728271,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8088684082031,0.9096569418907166,0.5579012036323547,0.5310194492340088,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8090515136719,0.8242716789245605,0.4125050008296966,0.2911227345466614,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.80926513671875,0.7632397413253784,0.3258861601352691,0.313161551952362,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8098449707031,0.6586884260177612,0.2075180411338806,0.9565289616584778,284.8089904785156,284.95001220703125,300.5321655273437,289.47705078125,298.423095703125,297.2514953613281,283.8074035644531,1.0,0.5932546854019165,0.4799036979675293,0.4799036979675293,1.0,1.0,-3.004982709884644,1.0734286308288574,1.9315539598464968,0.3906834423542022,0.901358127593994,0.901358127593994,0.0,191.3461456298828,184.0,48659.65625,0.0,2524.928955078125,1.0,278.8581237792969,282.03662109375,292.52227783203125,295.67596435546875,293.1499938964844,293.1499938964844,278.54998779296875,36065.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816268682479858,1.0,0.0,0.0,3.66225790977478,3.6622822284698486,8.949343168751511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.400390625,0.0,1547.3441162109375,1895.4371337890625,0.0,4142.8486328125,0.9080451130867004,1.0,0.0,3.0,1.0,0.0
12231900,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654357910156,0.8481533527374268,0.4508431851863861,0.4095453917980194,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6646423339844,0.9098193645477296,0.5575101375579834,0.5307325124740601,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.66583251953125,0.8249424695968628,0.4131137132644653,0.2915862500667572,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6670837402344,0.7632852792739868,0.3255520164966583,0.3128971755504608,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6706237792969,0.6585628390312195,0.2071379125118255,0.9550155997276306,284.66552734375,284.95001220703125,300.5144958496094,289.48321533203125,298.4088134765625,297.2420349121094,283.6568603515625,1.0,0.592293918132782,0.4791497588157654,0.4791497588157654,1.0,1.0,-3.0014753341674805,1.0704548358917236,1.9310206174850464,0.3885706067085266,0.898073136806488,0.898073136806488,0.0,190.94029235839844,184.0,49639.44140625,0.0,2516.294189453125,1.0,278.6009826660156,281.8628234863281,292.544921875,295.8109130859375,293.1499938964844,293.1499938964844,278.54998779296875,36209.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886156916618348,1.0,0.0,0.0,3.657909870147705,3.6579339504241934,8.928104762162548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.02099609375,0.0,1543.559814453125,1895.4371337890625,0.0,4203.15283203125,0.9071344137191772,1.0,0.0,3.0,1.0,0.0
12231960,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136474609375,0.8487439751625061,0.4491974413394928,0.4080015420913696,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.613525390625,0.911485493183136,0.5569857358932495,0.5301923751831055,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6137390136719,0.8267455697059631,0.4136378467082977,0.2919014394283294,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61395263671875,0.764428436756134,0.3251257538795471,0.3124478161334991,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146240234375,0.6593660712242126,0.2066771388053894,0.95274817943573,284.6136779785156,284.95001220703125,300.49737548828125,289.4889831542969,298.394775390625,297.23199462890625,283.612060546875,1.0,0.590495228767395,0.4786250591278076,0.4786250591278076,1.0,1.0,-2.9960856437683105,1.0671671628952026,1.9289186000823968,0.3865373432636261,0.8952650427818298,0.8952650427818298,0.0,189.1660614013672,172.0,49689.8203125,0.0,2497.17578125,1.0,278.5582275390625,281.8143005371094,292.52471923828125,295.74395751953125,293.1499938964844,293.1499938964844,278.8500061035156,36334.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910988807678224,1.0,0.0,0.0,3.650599718093872,3.650623798370361,8.892455412023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.458984375,0.0,1536.3363037109375,1895.4371337890625,0.0,4224.42724609375,0.9056190252304076,1.0,0.0,3.0,1.0,0.0
12232020,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785400390625,0.8550863265991211,0.4479930400848388,0.4060647785663605,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.9210798740386964,0.5576781630516052,0.5300166010856628,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.78533935546875,0.8350170254707336,0.4162277281284332,0.2931394577026367,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850952148437,0.7712310552597046,0.3253702223300934,0.3120437562465668,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78448486328125,0.6649174690246582,0.2065153419971466,0.9494820237159728,284.7853698730469,284.95001220703125,300.4650573730469,289.499267578125,298.3788452148437,297.2290954589844,283.7868957519531,1.0,0.5854728817939758,0.4775756597518921,0.4775756597518921,1.0,1.0,-2.990609645843506,1.0628050565719604,1.927804708480835,0.3832918107509613,0.8944463133811951,0.8944463133811951,0.0,181.8783721923828,160.0,48481.44140625,0.0,2449.853759765625,1.0,278.8421325683594,282.02166748046875,292.45574951171875,295.5288391113281,293.1499938964844,293.1499938964844,279.1499938964844,36247.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783766269683838,1.0,0.0,0.0,3.640538454055786,3.6405625343322754,8.84350754404295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.11328125,0.0,1524.5167236328125,1895.4371337890625,0.0,4114.5966796875,0.9033430218696594,1.0,0.0,3.0,1.0,0.0
12232080,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.785400390625,0.8550863265991211,0.4479930400848388,0.4060647785663605,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855224609375,0.9210798740386964,0.5576781630516052,0.5300166010856628,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.78533935546875,0.8350170254707336,0.4162277281284332,0.2931394577026367,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7850952148437,0.7712310552597046,0.3253702223300934,0.3120437562465668,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.78448486328125,0.6649174690246582,0.2065153419971466,0.9494820237159728,284.7853698730469,284.95001220703125,300.4650573730469,289.499267578125,298.3788452148437,297.2290954589844,283.7868957519531,1.0,0.5854728817939758,0.4775756597518921,0.4775756597518921,1.0,1.0,-2.990609645843506,1.0628050565719604,1.927804708480835,0.3832918107509613,0.8944463133811951,0.8944463133811951,0.0,181.8783721923828,160.0,48481.44140625,0.0,2449.853759765625,1.0,278.8421325683594,282.02166748046875,292.45574951171875,295.5288391113281,293.1499938964844,293.1499938964844,279.1499938964844,36247.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783766269683838,1.0,0.0,0.0,3.640538454055786,3.6405625343322754,8.84350754404295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.11328125,0.0,1524.5167236328125,1895.4371337890625,0.0,4114.5966796875,0.9033430218696594,1.0,0.0,3.0,1.0,0.0
12232140,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.8678613305091858,0.4483741223812103,0.4057320356369018,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.9385395646095276,0.5599600076675415,0.5314262509346008,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832763671875,0.8492212891578674,0.4201680123806,0.2953692078590393,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.7838531136512756,0.326755940914154,0.3126922845840454,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.6757852435112,0.2072894424200058,0.949979305267334,284.9833374023437,284.95001220703125,300.4356994628906,289.5079040527344,298.3739929199219,297.24090576171875,283.98516845703125,1.0,0.5798789858818054,0.4765262603759765,0.4765262603759765,1.0,1.0,-2.99595308303833,1.0627771615982056,1.933175802230835,0.3820274472236633,0.8965086936950684,0.8965086936950684,0.0,171.27337646484375,148.0,47437.40625,0.0,2405.5341796875,1.0,279.14166259765625,282.2543640136719,292.4544982910156,295.44207763671875,293.1499938964844,293.1499938964844,279.45001220703125,36047.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645653963088988,1.0,0.0,0.0,3.6380534172058105,3.6380772590637207,8.831437980916235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0029296875,0.0,1520.27294921875,1895.4371337890625,0.0,3993.17626953125,0.9026581645011902,1.0,0.0,3.0,1.0,0.0
12232200,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9833374023437,0.8678613305091858,0.4483741223812103,0.4057320356369018,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9835205078125,0.9385395646095276,0.5599600076675415,0.5314262509346008,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9832763671875,0.8492212891578674,0.4201680123806,0.2953692078590393,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830017089844,0.7838531136512756,0.326755940914154,0.3126922845840454,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.6757852435112,0.2072894424200058,0.949979305267334,284.9833374023437,284.95001220703125,300.4356994628906,289.5079040527344,298.3739929199219,297.24090576171875,283.98516845703125,1.0,0.5798789858818054,0.4765262603759765,0.4765262603759765,1.0,1.0,-2.99595308303833,1.0627771615982056,1.933175802230835,0.3820274472236633,0.8965086936950684,0.8965086936950684,0.0,171.27337646484375,148.0,47437.40625,0.0,2405.5341796875,1.0,279.14166259765625,282.2543640136719,292.4544982910156,295.44207763671875,293.1499938964844,293.1499938964844,279.45001220703125,36047.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645653963088988,1.0,0.0,0.0,3.6380534172058105,3.6380772590637207,8.831437980916235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0029296875,0.0,1520.27294921875,1895.4371337890625,0.0,3993.17626953125,0.9026581645011902,1.0,0.0,3.0,1.0,0.0
12232260,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839599609375,0.8853676319122314,0.4494287073612213,0.4060832560062408,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.9603055119514464,0.5630037188529968,0.5336396098136902,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839294433594,0.8682056665420532,0.4247827529907226,0.2981089949607849,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18365478515625,0.8007504343986511,0.328770637512207,0.3139718770980835,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1828918457031,0.6907212734222412,0.2086538523435592,0.9531822800636292,285.1839599609375,284.95001220703125,300.4097595214844,289.51483154296875,298.3747253417969,297.2587585449219,284.1858215332031,1.0,0.574303150177002,0.4755390286445617,0.4755390286445617,1.0,1.0,-3.0077126026153564,1.0654255151748655,1.9422872066497805,0.3820607960224151,0.9012708067893982,0.9012708067893982,0.0,159.3448028564453,136.0,46556.1328125,0.0,2365.931640625,1.0,279.44171142578125,282.4911193847656,292.4716491699219,295.3993225097656,293.1499938964844,293.1499938964844,279.1499938964844,35800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533222913742064,1.0,0.0,0.0,3.644792079925537,3.6448159217834473,8.864184906087758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.70703125,0.0,1525.8880615234375,1895.4371337890625,0.0,3892.841796875,0.9039976596832277,1.0,0.0,3.0,1.0,0.0
12232320,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839599609375,0.8853676319122314,0.4494287073612213,0.4060832560062408,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18414306640625,0.9603055119514464,0.5630037188529968,0.5336396098136902,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1839294433594,0.8682056665420532,0.4247827529907226,0.2981089949607849,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18365478515625,0.8007504343986511,0.328770637512207,0.3139718770980835,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1828918457031,0.6907212734222412,0.2086538523435592,0.9531822800636292,285.1839599609375,284.95001220703125,300.4097595214844,289.51483154296875,298.3747253417969,297.2587585449219,284.1858215332031,1.0,0.574303150177002,0.4755390286445617,0.4755390286445617,1.0,1.0,-3.0077126026153564,1.0654255151748655,1.9422872066497805,0.3820607960224151,0.9012708067893982,0.9012708067893982,0.0,159.3448028564453,136.0,46556.1328125,0.0,2365.931640625,1.0,279.44171142578125,282.4911193847656,292.4716491699219,295.3993225097656,293.1499938964844,293.1499938964844,279.1499938964844,35800.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533222913742064,1.0,0.0,0.0,3.644792079925537,3.6448159217834473,8.864184906087758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.70703125,0.0,1525.8880615234375,1895.4371337890625,0.0,3892.841796875,0.9039976596832277,1.0,0.0,3.0,1.0,0.0
12232380,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.9040383100509644,0.4487194716930389,0.4055610001087188,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.9806191921234132,0.564537525177002,0.5351395606994629,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.8890234231948853,0.4281732141971588,0.3004333078861236,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8181645274162292,0.3299466669559479,0.3149346709251404,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.7068055868148804,0.2095352560281753,0.9559382796287536,285.0210876464844,284.95001220703125,300.38775634765625,289.5200500488281,298.36676025390625,297.2613830566406,284.0199584960937,1.0,0.5685491561889648,0.4745518267154693,0.4745518267154693,1.0,1.0,-3.016165018081665,1.0667141675949097,1.949450969696045,0.3816783130168915,0.9008976221084596,0.9008976221084596,0.0,147.95297241210938,124.0,47708.3984375,0.0,2322.75048828125,1.0,279.1578063964844,282.2847900390625,292.5636901855469,295.636474609375,293.1499938964844,293.1499938964844,278.8500061035156,35889.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966353714466095,1.0,0.0,0.0,3.649676561355591,3.64970064163208,8.887959097592102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.470703125,0.0,1531.9810791015625,1895.4371337890625,0.0,4009.0166015625,0.9051214456558228,1.0,0.0,3.0,1.0,0.0
12232440,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.9040383100509644,0.4487194716930389,0.4055610001087188,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.9806191921234132,0.564537525177002,0.5351395606994629,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.8890234231948853,0.4281732141971588,0.3004333078861236,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0212707519531,0.8181645274162292,0.3299466669559479,0.3149346709251404,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02178955078125,0.7068055868148804,0.2095352560281753,0.9559382796287536,285.0210876464844,284.95001220703125,300.38775634765625,289.5200500488281,298.36676025390625,297.2613830566406,284.0199584960937,1.0,0.5685491561889648,0.4745518267154693,0.4745518267154693,1.0,1.0,-3.016165018081665,1.0667141675949097,1.949450969696045,0.3816783130168915,0.9008976221084596,0.9008976221084596,0.0,147.95297241210938,124.0,47708.3984375,0.0,2322.75048828125,1.0,279.1578063964844,282.2847900390625,292.5636901855469,295.636474609375,293.1499938964844,293.1499938964844,278.8500061035156,35889.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966353714466095,1.0,0.0,0.0,3.649676561355591,3.64970064163208,8.887959097592102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.470703125,0.0,1531.9810791015625,1895.4371337890625,0.0,4009.0166015625,0.9051214456558228,1.0,0.0,3.0,1.0,0.0
12232500,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.9135737419128418,0.4477636516094208,0.4046992659568786,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88104248046875,0.989266872406006,0.5646719932556152,0.5352655053138733,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8820495605469,0.8993226289749146,0.4293887615203857,0.3012407124042511,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.88336181640625,0.8261643052101135,0.3301196992397308,0.3150264620780945,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8868103027344,0.7143055200576782,0.2096649408340454,0.9560222625732422,284.8818664550781,284.95001220703125,300.3783569335937,289.5220031738281,298.3595886230469,297.25714111328125,283.87359619140625,1.0,0.5653815269470215,0.4740582406520843,0.4740582406520843,1.0,1.0,-3.016467332839966,1.0657860040664673,1.9506813287734983,0.380765438079834,0.8990970253944397,0.8990970253944397,0.0,142.6530303955078,124.0,48716.65234375,0.0,2296.029296875,1.0,278.9012145996094,282.1098327636719,292.59735107421875,295.79669189453125,293.1499938964844,293.1499938964844,278.8500061035156,35991.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756065607070924,1.0,0.0,0.0,3.649662733078003,3.649686813354492,8.887892022357846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.60107421875,0.0,1532.7320556640625,1895.4371337890625,0.0,4090.41796875,0.9051500558853148,1.0,0.0,3.0,1.0,0.0
12232560,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.9234768152236938,0.4465625286102295,0.4034896492958069,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8317565917969,0.9970287084579468,0.5645020008087158,0.534998893737793,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319396972656,0.909846305847168,0.4303879141807556,0.3018282353878021,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8321838378906,0.8340361714363098,0.330076515674591,0.3148586750030517,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83282470703125,0.7212310433387756,0.2096138447523117,0.9551652669906616,284.8319091796875,284.95001220703125,300.3701171875,289.52349853515625,298.3509216308594,297.25048828125,283.8304138183594,1.0,0.5619708299636841,0.4734350740909576,0.4734350740909576,1.0,1.0,-3.0141706466674805,1.0635628700256348,1.950607895851136,0.3791233897209167,0.8977639675140381,0.8977639675140381,0.0,137.54098510742188,112.0,48829.81640625,0.0,2265.6162109375,1.0,278.8583068847656,282.06109619140625,292.5764465332031,295.7397155761719,293.1499938964844,293.1499938964844,279.1499938964844,36082.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980047881603241,1.0,0.0,0.0,3.647281408309937,3.647305488586426,8.876297670212807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.57470703125,0.0,1530.7625732421875,1895.4371337890625,0.0,4129.1396484375,0.9047104716300964,1.0,0.0,3.0,1.0,0.0
12232620,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9402438998222352,0.4458295702934265,0.4020874500274658,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.9990000128746032,0.567303478717804,0.5153709053993225,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9294904470443726,0.4336050748825073,0.3035690188407898,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.8473456501960754,0.3307385444641113,0.3149446249008178,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7323065400123596,0.2099449634552002,0.954532027244568,284.9852600097656,284.95001220703125,300.3573913574219,289.5251770019531,298.3460693359375,297.2557983398437,283.9853210449219,1.0,0.5535955429077148,0.4721887707710266,0.4721887707710266,1.0,1.0,-2.990306854248047,1.0513746738433838,1.9389322996139529,0.3725814819335937,0.8995283246040344,0.8995283246040344,0.0,129.16726684570312,100.0,47466.02734375,0.0,2180.5107421875,1.0,279.1421813964844,282.2508850097656,292.4920959472656,295.5116271972656,293.1499938964844,293.1499938964844,279.45001220703125,35971.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695885181427002,1.0,0.0,0.0,3.6476857662200928,3.647709846496582,8.878265589373768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.14501953125,0.0,1530.3817138671875,1895.4371337890625,0.0,4037.5830078125,0.9047483205795288,1.0,0.0,3.0,1.0,0.0
12232680,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9402438998222352,0.4458295702934265,0.4020874500274658,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.9990000128746032,0.567303478717804,0.5153709053993225,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9294904470443726,0.4336050748825073,0.3035690188407898,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852294921875,0.8473456501960754,0.3307385444641113,0.3149446249008178,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7323065400123596,0.2099449634552002,0.954532027244568,284.9852600097656,284.95001220703125,300.3573913574219,289.5251770019531,298.3460693359375,297.2557983398437,283.9853210449219,1.0,0.5535955429077148,0.4721887707710266,0.4721887707710266,1.0,1.0,-2.990306854248047,1.0513746738433838,1.9389322996139529,0.3725814819335937,0.8995283246040344,0.8995283246040344,0.0,129.16726684570312,100.0,47466.02734375,0.0,2180.5107421875,1.0,279.1421813964844,282.2508850097656,292.4920959472656,295.5116271972656,293.1499938964844,293.1499938964844,279.45001220703125,35971.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695885181427002,1.0,0.0,0.0,3.6476857662200928,3.647709846496582,8.878265589373768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.14501953125,0.0,1530.3817138671875,1895.4371337890625,0.0,4037.5830078125,0.9047483205795288,1.0,0.0,3.0,1.0,0.0
12232740,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1442565917969,0.961268663406372,0.44626384973526,0.4019899666309356,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1442565917969,0.9990000128746032,0.5757622122764587,0.4850403070449829,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1442565917969,0.9541118144989014,0.4378196597099304,0.3061259090900421,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.8651016354560852,0.3321933448314667,0.3158417046070099,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14410400390625,0.7468103766441345,0.2108938246965408,0.9566324949264526,285.1442565917969,284.95001220703125,300.3500061035156,289.5249938964844,298.36236572265625,297.2912292480469,284.1441650390625,1.0,0.5438426733016968,0.4709424972534179,0.4709424972534179,1.0,1.0,-2.9604525566101074,1.036837816238403,1.923614740371704,0.364704966545105,0.903488039970398,0.903488039970398,0.0,119.89118957519533,120.0,46088.19140625,0.0,2081.835205078125,1.0,279.4418029785156,282.4546203613281,292.4707336425781,295.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,35797.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955588400363922,1.0,0.0,0.0,3.654749870300293,3.654773712158203,8.912685416362365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.86376953125,0.0,1536.9384765625,1895.4371337890625,0.0,3913.16455078125,0.9062129259109496,1.0,0.0,3.0,1.0,0.0
12232800,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1442565917969,0.961268663406372,0.44626384973526,0.4019899666309356,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1442565917969,0.9990000128746032,0.5757622122764587,0.4850403070449829,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1442565917969,0.9541118144989014,0.4378196597099304,0.3061259090900421,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.8651016354560852,0.3321933448314667,0.3158417046070099,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14410400390625,0.7468103766441345,0.2108938246965408,0.9566324949264526,285.1442565917969,284.95001220703125,300.3500061035156,289.5249938964844,298.36236572265625,297.2912292480469,284.1441650390625,1.0,0.5438426733016968,0.4709424972534179,0.4709424972534179,1.0,1.0,-2.9604525566101074,1.036837816238403,1.923614740371704,0.364704966545105,0.903488039970398,0.903488039970398,0.0,119.89118957519533,120.0,46088.19140625,0.0,2081.835205078125,1.0,279.4418029785156,282.4546203613281,292.4707336425781,295.3887939453125,293.1499938964844,293.1499938964844,279.1499938964844,35797.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955588400363922,1.0,0.0,0.0,3.654749870300293,3.654773712158203,8.912685416362365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.86376953125,0.0,1536.9384765625,1895.4371337890625,0.0,3913.16455078125,0.9062129259109496,1.0,0.0,3.0,1.0,0.0
12232860,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.963314175605774,0.4451821148395538,0.4014712274074554,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96728515625,0.9990000128746032,0.5839909315109253,0.4814302325248718,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96734619140625,0.9593597650527954,0.4409776926040649,0.3085663616657257,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.8681540489196777,0.3329831063747406,0.3168168663978576,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678649902344,0.7494544386863708,0.2115393429994583,0.9601036310195924,284.96734619140625,284.95001220703125,300.3462219238281,289.52294921875,298.37969970703125,297.32147216796875,283.9666748046875,1.0,0.544690728187561,0.4704989492893219,0.4704989492893219,1.0,1.0,-2.9637179374694824,1.037200093269348,1.9265178442001345,0.3637782335281372,0.9022426605224608,0.9022426605224608,0.0,119.0565414428711,140.0,47139.984375,0.0,2083.226806640625,1.0,279.1577453613281,282.23992919921875,292.5495300292969,295.5888977050781,293.1499938964844,293.1499938964844,278.8500061035156,35931.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964815318584442,1.0,0.0,0.0,3.657986640930176,3.658010721206665,8.928479928727029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.3623046875,0.0,1541.560302734375,1895.4371337890625,0.0,3995.392333984375,0.9070071578025818,1.0,0.0,3.0,1.0,0.0
12232920,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9673156738281,0.963314175605774,0.4451821148395538,0.4014712274074554,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.96728515625,0.9990000128746032,0.5839909315109253,0.4814302325248718,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.96734619140625,0.9593597650527954,0.4409776926040649,0.3085663616657257,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.8681540489196777,0.3329831063747406,0.3168168663978576,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9678649902344,0.7494544386863708,0.2115393429994583,0.9601036310195924,284.96734619140625,284.95001220703125,300.3462219238281,289.52294921875,298.37969970703125,297.32147216796875,283.9666748046875,1.0,0.544690728187561,0.4704989492893219,0.4704989492893219,1.0,1.0,-2.9637179374694824,1.037200093269348,1.9265178442001345,0.3637782335281372,0.9022426605224608,0.9022426605224608,0.0,119.0565414428711,140.0,47139.984375,0.0,2083.226806640625,1.0,279.1577453613281,282.23992919921875,292.5495300292969,295.5888977050781,293.1499938964844,293.1499938964844,278.8500061035156,35931.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964815318584442,1.0,0.0,0.0,3.657986640930176,3.658010721206665,8.928479928727029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.3623046875,0.0,1541.560302734375,1895.4371337890625,0.0,3995.392333984375,0.9070071578025818,1.0,0.0,3.0,1.0,0.0
12232980,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.9485504031181335,0.4429581761360168,0.3998491168022156,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.9990000128746032,0.5863010883331299,0.500682532787323,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.9478359222412108,0.4431847929954529,0.3103637099266052,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.800048828125,0.8572223782539368,0.3329159319400787,0.3171175122261047,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8002014160156,0.7406013011932373,0.2115163505077362,0.9616426825523376,284.79998779296875,284.95001220703125,300.3438720703125,289.5190734863281,298.3738708496094,297.3135986328125,283.800048828125,1.0,0.552187442779541,0.4700554013252258,0.4700554013252258,1.0,1.0,-2.9892640113830566,1.0464448928833008,1.9428189992904663,0.3671618700027466,0.8988019824028015,0.8988019824028015,0.0,125.09846496582033,158.0,48558.2109375,0.0,2157.9794921875,1.0,278.8581848144531,282.03564453125,292.56671142578125,295.704833984375,293.1499938964844,293.1499938964844,279.1499938964844,36123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773290753364564,1.0,0.0,0.0,3.653922319412232,3.6539463996887207,8.908650670491625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.23681640625,0.0,1538.4617919921875,1895.4371337890625,0.0,4105.4638671875,0.9062271118164062,1.0,0.0,3.0,1.0,0.0
12233040,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.9485504031181335,0.4429581761360168,0.3998491168022156,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.9990000128746032,0.5863010883331299,0.500682532787323,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79998779296875,0.9478359222412108,0.4431847929954529,0.3103637099266052,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.800048828125,0.8572223782539368,0.3329159319400787,0.3171175122261047,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8002014160156,0.7406013011932373,0.2115163505077362,0.9616426825523376,284.79998779296875,284.95001220703125,300.3438720703125,289.5190734863281,298.3738708496094,297.3135986328125,283.800048828125,1.0,0.552187442779541,0.4700554013252258,0.4700554013252258,1.0,1.0,-2.9892640113830566,1.0464448928833008,1.9428189992904663,0.3671618700027466,0.8988019824028015,0.8988019824028015,0.0,125.09846496582033,158.0,48558.2109375,0.0,2157.9794921875,1.0,278.8581848144531,282.03564453125,292.56671142578125,295.704833984375,293.1499938964844,293.1499938964844,279.1499938964844,36123.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773290753364564,1.0,0.0,0.0,3.653922319412232,3.6539463996887207,8.908650670491625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.23681640625,0.0,1538.4617919921875,1895.4371337890625,0.0,4105.4638671875,0.9062271118164062,1.0,0.0,3.0,1.0,0.0
