time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233100,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.9379891753196716,0.442413181066513,0.399154394865036,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9432067871094,0.9990000128746032,0.5857980251312256,0.5148247480392456,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9423522949219,0.9389891624450684,0.4446972906589508,0.3113158345222473,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.8496253490447998,0.3330885767936706,0.3172555863857269,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369506835937,0.7343447208404541,0.2115703672170639,0.9621492028236388,284.9423828125,284.95001220703125,300.3431701660156,289.5165100097656,298.367431640625,297.30340576171875,283.9520263671875,1.0,0.5574630498886108,0.469833642244339,0.469833642244339,1.0,1.0,-3.007340669631958,1.0531632900238037,1.9541773796081543,0.369789719581604,0.9001122713088989,0.9001122713088989,0.0,129.64456176757812,158.0,47769.34375,0.0,2212.9853515625,1.0,279.1014404296875,282.207275390625,292.49493408203125,295.48858642578125,293.1499938964844,293.1499938964844,279.1499938964844,36052.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971542477607727,1.0,0.0,0.0,3.652768135070801,3.652791976928711,8.903022603590216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.65576171875,0.0,1536.641357421875,1895.4371337890625,0.0,4054.78271484375,0.90597665309906,1.0,0.0,3.0,1.0,0.0
12233160,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092163085937,0.9275233149528505,0.4424616396427154,0.399153858423233,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.009521484375,0.9990000128746032,0.5847741365432739,0.5299311280250549,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092163085937,0.9301217198371888,0.4466896653175354,0.3126900494098663,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087585449219,0.8422651886940002,0.3336165845394134,0.3177810907363891,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0075988769531,0.7282049655914307,0.2118512392044067,0.9637730717658995,285.0092468261719,284.95001220703125,300.3428039550781,289.5135192871094,298.36102294921875,297.2943420410156,284.0124206542969,1.0,0.5636226534843445,0.4691369235515594,0.4691369235515594,1.0,1.0,-3.02972674369812,1.060623049736023,1.9691036939620967,0.372189462184906,0.9012199640274048,0.9012199640274048,0.0,134.7450408935547,176.0,47918.125,0.0,2279.23291015625,1.0,279.1421813964844,282.271240234375,292.4901733398437,295.5186767578125,293.1499938964844,293.1499938964844,278.8500061035156,35966.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687045216560364,1.0,0.0,0.0,3.6541647911071777,3.654188871383667,8.909832445169741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.501953125,0.0,1537.5570068359375,1895.4371337890625,0.0,4029.7880859375,0.906204104423523,1.0,0.0,3.0,1.0,0.0
12233220,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.8993152379989624,0.4412448406219482,0.3989826142787933,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.98898446559906,0.5796210765838623,0.5508270859718323,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.9043701887130736,0.4496868252754211,0.3154067993164062,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760681152344,0.8217210173606873,0.3340555131435394,0.3189556896686554,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.7100971937179565,0.2119674980640411,0.9676560163497924,284.8758850097656,284.95001220703125,300.34295654296875,289.5063781738281,298.3374328613281,297.2603759765625,283.8748474121094,1.0,0.5769893527030945,0.4677434861660003,0.4677434861660003,1.0,1.0,-3.064037322998047,1.0711170434951782,1.9929202795028689,0.3757012784481048,0.8991307020187378,0.8991307020187378,0.0,149.6676788330078,194.0,49417.94140625,0.0,2419.644287109375,1.0,278.8578186035156,282.0941467285156,292.553466796875,295.7337646484375,293.1499938964844,293.1499938964844,279.1499938964844,36070.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816638231277466,1.0,0.0,0.0,3.652214765548706,3.6522388458251953,8.900325383365271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.8857421875,0.0,1536.1636962890625,1895.4371337890625,0.0,4143.1689453125,0.9058140516281128,1.0,0.0,3.0,1.0,0.0
12233280,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.8993152379989624,0.4412448406219482,0.3989826142787933,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.98898446559906,0.5796210765838623,0.5508270859718323,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.9043701887130736,0.4496868252754211,0.3154067993164062,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760681152344,0.8217210173606873,0.3340555131435394,0.3189556896686554,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8764953613281,0.7100971937179565,0.2119674980640411,0.9676560163497924,284.8758850097656,284.95001220703125,300.34295654296875,289.5063781738281,298.3374328613281,297.2603759765625,283.8748474121094,1.0,0.5769893527030945,0.4677434861660003,0.4677434861660003,1.0,1.0,-3.064037322998047,1.0711170434951782,1.9929202795028689,0.3757012784481048,0.8991307020187378,0.8991307020187378,0.0,149.6676788330078,194.0,49417.94140625,0.0,2419.644287109375,1.0,278.8578186035156,282.0941467285156,292.553466796875,295.7337646484375,293.1499938964844,293.1499938964844,279.1499938964844,36070.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816638231277466,1.0,0.0,0.0,3.652214765548706,3.6522388458251953,8.900325383365271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.8857421875,0.0,1536.1636962890625,1895.4371337890625,0.0,4143.1689453125,0.9058140516281128,1.0,0.0,3.0,1.0,0.0
12233340,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.8698986172676086,0.440708190202713,0.3988517224788666,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531921386719,0.9581596255302428,0.5776987671852112,0.5485877394676208,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.8773653507232666,0.4532085955142975,0.3181737065315246,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.7967697978019714,0.3347396850585937,0.3201464712619781,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.6870238780975342,0.2121502310037613,0.9714108109474182,285.05303955078125,284.95001220703125,300.3441467285156,289.49774169921875,298.3293151855469,297.2514343261719,284.0546875,1.0,0.5891095995903015,0.4663500785827636,0.4663500785827636,1.0,1.0,-3.070448160171509,1.07059645652771,1.9998515844345093,0.3736311197280884,0.901927888393402,0.901927888393402,0.0,168.93345642089844,212.0,48404.15625,0.0,2532.553955078125,1.0,279.1421813964844,282.3045654296875,292.4795227050781,295.5466003417969,293.1499938964844,293.1499938964844,278.8500061035156,35915.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974659264087677,1.0,0.0,0.0,3.654528617858887,3.654552698135376,8.911607096706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.11767578125,0.0,1537.5802001953125,1895.4371337890625,0.0,4082.12841796875,0.9062476754188538,1.0,0.0,3.0,1.0,0.0
12233400,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0530090332031,0.8698986172676086,0.440708190202713,0.3988517224788666,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531921386719,0.9581596255302428,0.5776987671852112,0.5485877394676208,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.05303955078125,0.8773653507232666,0.4532085955142975,0.3181737065315246,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.7967697978019714,0.3347396850585937,0.3201464712619781,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0520935058594,0.6870238780975342,0.2121502310037613,0.9714108109474182,285.05303955078125,284.95001220703125,300.3441467285156,289.49774169921875,298.3293151855469,297.2514343261719,284.0546875,1.0,0.5891095995903015,0.4663500785827636,0.4663500785827636,1.0,1.0,-3.070448160171509,1.07059645652771,1.9998515844345093,0.3736311197280884,0.901927888393402,0.901927888393402,0.0,168.93345642089844,212.0,48404.15625,0.0,2532.553955078125,1.0,279.1421813964844,282.3045654296875,292.4795227050781,295.5466003417969,293.1499938964844,293.1499938964844,278.8500061035156,35915.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974659264087677,1.0,0.0,0.0,3.654528617858887,3.654552698135376,8.911607096706575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.11767578125,0.0,1537.5802001953125,1895.4371337890625,0.0,4082.12841796875,0.9062476754188538,1.0,0.0,3.0,1.0,0.0
12233460,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.8474723100662231,0.4391431212425232,0.3985796868801117,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.9301583766937256,0.5766934156417847,0.5485010743141174,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8569984436035156,0.4559906423091888,0.3208962976932525,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.7765125036239624,0.3349323272705078,0.3213098645210266,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.6690319776535034,0.2120647579431533,0.9752538204193116,284.8900756835937,284.95001220703125,300.34625244140625,289.4877624511719,298.32147216796875,297.2431335449219,283.8890380859375,1.0,0.6010239720344543,0.4647567868232727,0.4647567868232727,1.0,1.0,-3.079317092895508,1.070565700531006,2.008751392364502,0.3717444241046905,0.8997994661331177,0.8997994661331177,0.0,187.6919708251953,215.0,49607.21484375,0.0,2648.0322265625,1.0,278.8578186035156,282.1054077148437,292.529296875,295.7273864746094,293.1499938964844,293.1499938964844,279.1499938964844,36043.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864844083786012,1.0,0.0,0.0,3.653687715530396,3.6537117958068848,8.907506980904145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9609375,0.0,1537.600341796875,1895.4371337890625,0.0,4184.8291015625,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
12233520,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.8474723100662231,0.4391431212425232,0.3985796868801117,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.88995361328125,0.9301583766937256,0.5766934156417847,0.5485010743141174,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8900756835937,0.8569984436035156,0.4559906423091888,0.3208962976932525,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902893066406,0.7765125036239624,0.3349323272705078,0.3213098645210266,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8907470703125,0.6690319776535034,0.2120647579431533,0.9752538204193116,284.8900756835937,284.95001220703125,300.34625244140625,289.4877624511719,298.32147216796875,297.2431335449219,283.8890380859375,1.0,0.6010239720344543,0.4647567868232727,0.4647567868232727,1.0,1.0,-3.079317092895508,1.070565700531006,2.008751392364502,0.3717444241046905,0.8997994661331177,0.8997994661331177,0.0,187.6919708251953,215.0,49607.21484375,0.0,2648.0322265625,1.0,278.8578186035156,282.1054077148437,292.529296875,295.7273864746094,293.1499938964844,293.1499938964844,279.1499938964844,36043.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864844083786012,1.0,0.0,0.0,3.653687715530396,3.6537117958068848,8.907506980904145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9609375,0.0,1537.600341796875,1895.4371337890625,0.0,4184.8291015625,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
12233580,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644226074219,0.835283100605011,0.4384701550006866,0.3980009257793426,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.9144506454467772,0.5769402980804443,0.5487092733383179,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.064453125,0.8469104170799255,0.4595035016536712,0.3234067559242248,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.7655904293060303,0.3354711830615997,0.3220492601394653,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636291503906,0.6592954397201538,0.2121866047382354,0.9772476553916932,285.064453125,284.95001220703125,300.34918212890625,289.4765014648437,298.31964111328125,297.2437744140625,284.06591796875,1.0,0.6082051992416382,0.4631634950637817,0.4631634950637817,1.0,1.0,-3.085169553756714,1.0693150758743286,2.015854597091675,0.3691360652446747,0.9027355313301086,0.9027355313301086,0.0,199.62535095214844,203.0,48561.8046875,0.0,2722.267578125,1.0,279.1422119140625,282.31317138671875,292.4519958496094,295.5296630859375,293.1499938964844,293.1499938964844,278.8500061035156,35893.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780760407447816,1.0,0.0,0.0,3.6568315029144287,3.656855583190918,8.922841630010225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.12744140625,0.0,1539.9849853515625,1895.4371337890625,0.0,4111.97705078125,0.9067468047142028,1.0,0.0,3.0,1.0,0.0
12233640,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0644226074219,0.835283100605011,0.4384701550006866,0.3980009257793426,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.9144506454467772,0.5769402980804443,0.5487092733383179,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.064453125,0.8469104170799255,0.4595035016536712,0.3234067559242248,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.064208984375,0.7655904293060303,0.3354711830615997,0.3220492601394653,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0636291503906,0.6592954397201538,0.2121866047382354,0.9772476553916932,285.064453125,284.95001220703125,300.34918212890625,289.4765014648437,298.31964111328125,297.2437744140625,284.06591796875,1.0,0.6082051992416382,0.4631634950637817,0.4631634950637817,1.0,1.0,-3.085169553756714,1.0693150758743286,2.015854597091675,0.3691360652446747,0.9027355313301086,0.9027355313301086,0.0,199.62535095214844,203.0,48561.8046875,0.0,2722.267578125,1.0,279.1422119140625,282.31317138671875,292.4519958496094,295.5296630859375,293.1499938964844,293.1499938964844,278.8500061035156,35893.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780760407447816,1.0,0.0,0.0,3.6568315029144287,3.656855583190918,8.922841630010225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.12744140625,0.0,1539.9849853515625,1895.4371337890625,0.0,4111.97705078125,0.9067468047142028,1.0,0.0,3.0,1.0,0.0
12233700,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.94171142578125,0.833860456943512,0.4379299581050873,0.3978291153907776,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.9129253625869752,0.5770199298858643,0.5490458011627197,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9415283203125,0.8466496467590332,0.4611206352710724,0.3247245848178863,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9429016113281,0.7646149396896362,0.3356859683990478,0.3224356472492218,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.946044921875,0.6583659648895264,0.2122443467378616,0.9781250953674316,284.9415588378906,284.95001220703125,300.3509216308594,289.470458984375,298.3182983398437,297.243408203125,283.93414306640625,1.0,0.6091423034667969,0.4623668491840362,0.4623668491840362,1.0,1.0,-3.088478803634644,1.0688176155090332,2.0196611881256104,0.3679963946342468,0.9015082120895386,0.9015082120895386,0.0,201.15631103515625,203.0,49565.0625,0.0,2736.868408203125,1.0,278.89849853515625,282.1549377441406,292.50732421875,295.7352294921875,293.1499938964844,293.1499938964844,278.8500061035156,35957.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849475622177124,1.0,0.0,0.0,3.657796859741211,3.6578209400177,8.927553949433786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.87841796875,0.0,1541.543701171875,1895.4371337890625,0.0,4171.5791015625,0.9069547653198242,1.0,0.0,3.0,1.0,0.0
12233760,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954772949219,0.8334922194480896,0.436932623386383,0.3970750868320465,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89532470703125,0.9129723906517028,0.5766652822494507,0.5488571524620056,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8954467773437,0.8475703597068787,0.4623642861843109,0.3256730735301971,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89569091796875,0.7647638320922852,0.3356223404407501,0.322469562292099,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8962707519531,0.6584089994430542,0.2121133655309677,0.9778426885604858,284.8954772949219,284.95001220703125,300.352783203125,289.464111328125,298.3147277832031,297.23907470703125,283.89410400390625,1.0,0.6088835000991821,0.4617857336997986,0.4617857336997986,1.0,1.0,-3.088193416595459,1.06736159324646,2.020831823348999,0.3666872978210449,0.9006409645080566,0.9006409645080566,0.0,201.01524353027344,191.0,49691.4765625,0.0,2735.5634765625,1.0,278.8578186035156,282.1087646484375,292.5013427734375,295.7059936523437,293.1499938964844,293.1499938964844,278.54998779296875,36028.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890549182891846,1.0,0.0,0.0,3.656584024429321,3.6566081047058105,8.921634275793622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.82421875,0.0,1540.7181396484375,1895.4371337890625,0.0,4206.921875,0.906758427619934,1.0,0.0,3.0,1.0,0.0
12233820,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.8353099226951599,0.4343069195747375,0.3947815001010895,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7018127441406,0.9166033267974854,0.5752032995223999,0.5475825667381287,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.70196533203125,0.8522053360939026,0.4642896056175232,0.3270312547683716,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022399902344,0.7675734162330627,0.334992378950119,0.3218958675861358,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7029113769531,0.660615861415863,0.211482360959053,0.9749210476875304,284.70196533203125,284.95001220703125,300.3569641113281,289.45068359375,298.3045654296875,297.2259216308594,283.7003479003906,1.0,0.6056944131851196,0.4606235027313232,0.4606235027313232,1.0,1.0,-3.0813426971435547,1.0620572566986084,2.0192854404449463,0.3630129098892212,0.8957414031028748,0.8957414031028748,0.0,197.23727416992188,179.0,50746.75390625,0.0,2702.19287109375,1.0,278.5582275390625,281.8861999511719,292.49786376953125,295.78436279296875,293.1499938964844,293.1499938964844,278.8500061035156,36252.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64792275428772,3.64794659614563,8.879418942342454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.14208984375,0.0,1532.7437744140625,1895.4371337890625,0.0,4300.0,0.9049684405326844,1.0,0.0,3.0,1.0,0.0
12233880,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7019958496094,0.8353099226951599,0.4343069195747375,0.3947815001010895,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7018127441406,0.9166033267974854,0.5752032995223999,0.5475825667381287,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.70196533203125,0.8522053360939026,0.4642896056175232,0.3270312547683716,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7022399902344,0.7675734162330627,0.334992378950119,0.3218958675861358,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7029113769531,0.660615861415863,0.211482360959053,0.9749210476875304,284.70196533203125,284.95001220703125,300.3569641113281,289.45068359375,298.3045654296875,297.2259216308594,283.7003479003906,1.0,0.6056944131851196,0.4606235027313232,0.4606235027313232,1.0,1.0,-3.0813426971435547,1.0620572566986084,2.0192854404449463,0.3630129098892212,0.8957414031028748,0.8957414031028748,0.0,197.23727416992188,179.0,50746.75390625,0.0,2702.19287109375,1.0,278.5582275390625,281.8861999511719,292.49786376953125,295.78436279296875,293.1499938964844,293.1499938964844,278.8500061035156,36252.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64792275428772,3.64794659614563,8.879418942342454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.14208984375,0.0,1532.7437744140625,1895.4371337890625,0.0,4300.0,0.9049684405326844,1.0,0.0,3.0,1.0,0.0
12233940,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.8418917059898376,0.433348536491394,0.3931030035018921,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685913085937,0.9264525771141052,0.575118899345398,0.5466846823692322,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684997558594,0.8618616461753845,0.4675692319869995,0.3287322521209717,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.774799644947052,0.3351765275001526,0.321443110704422,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.6666259169578552,0.2113808095455169,0.9719525575637816,284.86846923828125,284.95001220703125,300.3615417480469,289.4363098144531,298.30352783203125,297.226318359375,283.8697509765625,1.0,0.6004727482795715,0.4594612419605255,0.4594612419605255,1.0,1.0,-3.076165199279785,1.0574244260787964,2.0187408924102783,0.3593867421150207,0.8960013389587402,0.8960013389587402,0.0,189.324935913086,167.0,49497.76953125,0.0,2650.545166015625,1.0,278.8421325683594,282.0877685546875,292.4042358398437,295.54693603515625,293.1499938964844,293.1499938964844,279.1499938964844,36145.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905569553375244,1.0,0.0,0.0,3.641703367233277,3.6417274475097656,8.849168011693109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.42724609375,0.0,1525.042724609375,1895.4371337890625,0.0,4219.7919921875,0.9035335779190063,1.0,0.0,3.0,1.0,0.0
12234000,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684387207031,0.8418917059898376,0.433348536491394,0.3931030035018921,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8685913085937,0.9264525771141052,0.575118899345398,0.5466846823692322,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8684997558594,0.8618616461753845,0.4675692319869995,0.3287322521209717,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86822509765625,0.774799644947052,0.3351765275001526,0.321443110704422,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677062988281,0.6666259169578552,0.2113808095455169,0.9719525575637816,284.86846923828125,284.95001220703125,300.3615417480469,289.4363098144531,298.30352783203125,297.226318359375,283.8697509765625,1.0,0.6004727482795715,0.4594612419605255,0.4594612419605255,1.0,1.0,-3.076165199279785,1.0574244260787964,2.0187408924102783,0.3593867421150207,0.8960013389587402,0.8960013389587402,0.0,189.324935913086,167.0,49497.76953125,0.0,2650.545166015625,1.0,278.8421325683594,282.0877685546875,292.4042358398437,295.54693603515625,293.1499938964844,293.1499938964844,279.1499938964844,36145.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905569553375244,1.0,0.0,0.0,3.641703367233277,3.6417274475097656,8.849168011693109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.42724609375,0.0,1525.042724609375,1895.4371337890625,0.0,4219.7919921875,0.9035335779190063,1.0,0.0,3.0,1.0,0.0
12234060,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.8540725708007812,0.4338337481021881,0.3928761482238769,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05963134765625,0.9432576894760132,0.5765895843505859,0.5473265051841736,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594787597656,0.8774595856666565,0.4721574783325195,0.3314085006713867,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.7873215675354004,0.3364283442497253,0.3219678401947021,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585632324219,0.6774498820304871,0.2121275961399078,0.9723597168922424,285.0594787597656,284.95001220703125,300.3664245605469,289.4211120605469,298.31201171875,297.239501953125,284.06103515625,1.0,0.5948132276535034,0.4585618376731872,0.4585618376731872,1.0,1.0,-3.080993175506592,1.0572580099105835,2.0237350463867188,0.3580273687839508,0.8990350961685181,0.8990350961685181,0.0,178.4254608154297,155.0,48401.52734375,0.0,2602.6728515625,1.0,279.1416931152344,282.31378173828125,292.375,295.42889404296875,293.1499938964844,293.1499938964844,279.45001220703125,35941.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782511591911316,1.0,0.0,0.0,3.643229722976685,3.6432535648345934,8.856587214722822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.1298828125,0.0,1525.2088623046875,1895.4371337890625,0.0,4113.5029296875,0.9037410616874696,1.0,0.0,3.0,1.0,0.0
12234120,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594177246094,0.8540725708007812,0.4338337481021881,0.3928761482238769,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.05963134765625,0.9432576894760132,0.5765895843505859,0.5473265051841736,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0594787597656,0.8774595856666565,0.4721574783325195,0.3314085006713867,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.7873215675354004,0.3364283442497253,0.3219678401947021,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0585632324219,0.6774498820304871,0.2121275961399078,0.9723597168922424,285.0594787597656,284.95001220703125,300.3664245605469,289.4211120605469,298.31201171875,297.239501953125,284.06103515625,1.0,0.5948132276535034,0.4585618376731872,0.4585618376731872,1.0,1.0,-3.080993175506592,1.0572580099105835,2.0237350463867188,0.3580273687839508,0.8990350961685181,0.8990350961685181,0.0,178.4254608154297,155.0,48401.52734375,0.0,2602.6728515625,1.0,279.1416931152344,282.31378173828125,292.375,295.42889404296875,293.1499938964844,293.1499938964844,279.45001220703125,35941.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782511591911316,1.0,0.0,0.0,3.643229722976685,3.6432535648345934,8.856587214722822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.1298828125,0.0,1525.2088623046875,1895.4371337890625,0.0,4113.5029296875,0.9037410616874696,1.0,0.0,3.0,1.0,0.0
12234180,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.8705191016197205,0.4349356889724731,0.3932763338088989,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527160644531,0.9636777639389038,0.578828752040863,0.5487787127494812,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525939941406,0.897539496421814,0.4773856401443481,0.3345720171928406,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2522888183594,0.8037269711494446,0.3382769227027893,0.3230929970741272,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25164794921875,0.6919726729393005,0.2134155035018921,0.9752466678619384,285.2525634765625,284.95001220703125,300.3715209960937,289.4052124023437,298.3242492675781,297.2578430175781,284.25408935546875,1.0,0.5892328023910522,0.457662433385849,0.457662433385849,1.0,1.0,-3.091841697692871,1.0594346523284912,2.03240704536438,0.3577193021774292,0.9046646356582642,0.9046646356582642,0.0,166.36231994628906,143.0,47475.78515625,0.0,2560.064453125,1.0,279.4417724609375,282.5442810058594,292.36627197265625,295.3564453125,293.1499938964844,293.1499938964844,279.1499938964844,35699.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678715467453004,1.0,0.0,0.0,3.6537585258483887,3.653782367706299,8.907851452022442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.82275390625,0.0,1535.10400390625,1895.4371337890625,0.0,4022.43505859375,0.905933141708374,1.0,0.0,3.0,1.0,0.0
12234240,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525329589844,0.8705191016197205,0.4349356889724731,0.3932763338088989,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2527160644531,0.9636777639389038,0.578828752040863,0.5487787127494812,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2525939941406,0.897539496421814,0.4773856401443481,0.3345720171928406,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2522888183594,0.8037269711494446,0.3382769227027893,0.3230929970741272,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.25164794921875,0.6919726729393005,0.2134155035018921,0.9752466678619384,285.2525634765625,284.95001220703125,300.3715209960937,289.4052124023437,298.3242492675781,297.2578430175781,284.25408935546875,1.0,0.5892328023910522,0.457662433385849,0.457662433385849,1.0,1.0,-3.091841697692871,1.0594346523284912,2.03240704536438,0.3577193021774292,0.9046646356582642,0.9046646356582642,0.0,166.36231994628906,143.0,47475.78515625,0.0,2560.064453125,1.0,279.4417724609375,282.5442810058594,292.36627197265625,295.3564453125,293.1499938964844,293.1499938964844,279.1499938964844,35699.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678715467453004,1.0,0.0,0.0,3.6537585258483887,3.653782367706299,8.907851452022442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.82275390625,0.0,1535.10400390625,1895.4371337890625,0.0,4022.43505859375,0.905933141708374,1.0,0.0,3.0,1.0,0.0
12234300,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1304626464844,0.8796587586402893,0.4349139928817749,0.3933664560317993,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1294860839844,0.9738119840621948,0.5794653296470642,0.5494532585144043,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300964355469,0.9086704254150392,0.4795490801334381,0.3361087739467621,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315612792969,0.8124783635139465,0.3389464020729065,0.32366544008255,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1347045898437,0.699985682964325,0.2139315903186798,0.9769418239593506,285.1302490234375,284.95001220703125,300.3740539550781,289.39703369140625,298.3270874023437,297.2621459960937,284.1228942871094,1.0,0.5864609479904175,0.457212746143341,0.457212746143341,1.0,1.0,-3.097341060638428,1.0605353116989136,2.036805868148804,0.3576730489730835,0.904701292514801,0.904701292514801,0.0,160.392578125,143.0,48472.171875,0.0,2539.102294921875,1.0,279.1984558105469,282.3822326660156,292.435791015625,295.5861511230469,293.1499938964844,293.1499938964844,279.1499938964844,35739.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975849449634552,1.0,0.0,0.0,3.658941984176636,3.658966064453125,8.933143931244558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.7666015625,0.0,1541.188720703125,1895.4371337890625,0.0,4092.541259765625,0.907066822052002,1.0,0.0,3.0,1.0,0.0
12234360,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.8879797458648682,0.4343166053295135,0.3928200304508209,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08465576171875,0.9824110865592957,0.5794992446899414,0.5494934916496277,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08477783203125,0.9198366403579712,0.4812229871749878,0.3372364640235901,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08502197265625,0.8201555609703064,0.3392404317855835,0.3238687813282013,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856018066406,0.7073264122009277,0.214181438088417,0.9775309562683104,285.0848083496094,284.95001220703125,300.3766174316406,289.3887023925781,298.3258361816406,297.2608642578125,284.0834655761719,1.0,0.5834842920303345,0.4566117227077484,0.4566117227077484,1.0,1.0,-3.099047899246216,1.0598334074020386,2.039214372634888,0.3566862344741821,0.9051045179367064,0.9051045179367064,0.0,154.9508056640625,131.0,48619.58203125,0.0,2513.606689453125,1.0,279.1576843261719,282.3337097167969,292.43359375,295.5669860839844,293.1499938964844,293.1499938964844,278.8500061035156,35791.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810598492622375,1.0,0.0,0.0,3.6622700691223145,3.662294149398804,8.949401717472938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.98046875,0.0,1545.2989501953125,1895.4371337890625,0.0,4137.92919921875,0.9078720211982728,1.0,0.0,3.0,1.0,0.0
12234420,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.9045022130012512,0.4322821497917175,0.3908566236495971,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.9973658919334412,0.5785121917724609,0.5484828352928162,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.9427341222763062,0.4838014841079712,0.3388937413692474,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.8350247740745544,0.3391219675540924,0.3235702812671661,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.7208396792411804,0.2141239196062088,0.97618567943573,284.89117431640625,284.95001220703125,300.3816833496094,289.3717346191406,298.3180847167969,297.25103759765625,283.88946533203125,1.0,0.5768880248069763,0.4554097354412079,0.4554097354412079,1.0,1.0,-3.0954978466033936,1.055680751800537,2.0398170948028564,0.3534766435623169,0.9027260541915894,0.9027260541915894,0.0,144.57997131347656,119.0,49689.3984375,0.0,2452.07470703125,1.0,278.8581237792969,282.1031799316406,292.42486572265625,295.64508056640625,293.1499938964844,293.1499938964844,278.54998779296875,35985.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994750440120697,1.0,0.0,0.0,3.663486003875733,3.663510322570801,8.955346402217401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.35595703125,0.0,1548.114990234375,1895.4371337890625,0.0,4255.5625,0.9082679152488708,1.0,0.0,3.0,1.0,0.0
12234480,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912048339844,0.9045022130012512,0.4322821497917175,0.3908566236495971,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.9973658919334412,0.5785121917724609,0.5484828352928162,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.9427341222763062,0.4838014841079712,0.3388937413692474,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8914489746094,0.8350247740745544,0.3391219675540924,0.3235702812671661,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.7208396792411804,0.2141239196062088,0.97618567943573,284.89117431640625,284.95001220703125,300.3816833496094,289.3717346191406,298.3180847167969,297.25103759765625,283.88946533203125,1.0,0.5768880248069763,0.4554097354412079,0.4554097354412079,1.0,1.0,-3.0954978466033936,1.055680751800537,2.0398170948028564,0.3534766435623169,0.9027260541915894,0.9027260541915894,0.0,144.57997131347656,119.0,49689.3984375,0.0,2452.07470703125,1.0,278.8581237792969,282.1031799316406,292.42486572265625,295.64508056640625,293.1499938964844,293.1499938964844,278.54998779296875,35985.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994750440120697,1.0,0.0,0.0,3.663486003875733,3.663510322570801,8.955346402217401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.35595703125,0.0,1548.114990234375,1895.4371337890625,0.0,4255.5625,0.9082679152488708,1.0,0.0,3.0,1.0,0.0
12234540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.916955292224884,0.4295714199542999,0.3883277177810669,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67803955078125,0.9990000128746032,0.5780863761901855,0.5310246348381042,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781921386719,0.9591397047042848,0.4857118129730224,0.3401307165622711,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787109375,0.845833420753479,0.3383230566978454,0.3227018415927887,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.7297989726066589,0.2134743481874466,0.9726370573043824,284.67828369140625,284.95001220703125,300.38653564453125,289.3543701171875,298.30694580078125,297.2379455566406,283.6754455566406,1.0,0.5683509111404419,0.4542077183723449,0.4542077183723449,1.0,1.0,-3.0676777362823486,1.0421130657196045,2.025564670562744,0.3465372622013092,0.8974059224128723,0.8974059224128723,0.0,136.63088989257812,122.0,50502.3984375,0.0,2358.3564453125,1.0,278.5581970214844,281.8649597167969,292.4137878417969,295.68927001953125,293.1499938964844,293.1499938964844,278.8500061035156,36244.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552658081054688,3.655289888381958,8.915202442949521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.53076171875,0.0,1540.869384765625,1895.4371337890625,0.0,4300.0,0.9065988063812256,1.0,0.0,3.0,1.0,0.0
12234600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783447265625,0.916955292224884,0.4295714199542999,0.3883277177810669,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67803955078125,0.9990000128746032,0.5780863761901855,0.5310246348381042,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781921386719,0.9591397047042848,0.4857118129730224,0.3401307165622711,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6787109375,0.845833420753479,0.3383230566978454,0.3227018415927887,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6797790527344,0.7297989726066589,0.2134743481874466,0.9726370573043824,284.67828369140625,284.95001220703125,300.38653564453125,289.3543701171875,298.30694580078125,297.2379455566406,283.6754455566406,1.0,0.5683509111404419,0.4542077183723449,0.4542077183723449,1.0,1.0,-3.0676777362823486,1.0421130657196045,2.025564670562744,0.3465372622013092,0.8974059224128723,0.8974059224128723,0.0,136.63088989257812,122.0,50502.3984375,0.0,2358.3564453125,1.0,278.5581970214844,281.8649597167969,292.4137878417969,295.68927001953125,293.1499938964844,293.1499938964844,278.8500061035156,36244.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552658081054688,3.655289888381958,8.915202442949521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.53076171875,0.0,1540.869384765625,1895.4371337890625,0.0,4300.0,0.9065988063812256,1.0,0.0,3.0,1.0,0.0
12234660,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265991210937,0.9244875907897948,0.4285049736499786,0.3867127895355224,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266906738281,0.9990000128746032,0.5815629959106445,0.5177521109580994,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.9691792726516724,0.4890255331993103,0.3419623374938965,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82647705078125,0.8523645997047424,0.3383488059043884,0.3222564160823822,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.7349599599838257,0.2133288234472274,0.970245897769928,284.8266296386719,284.95001220703125,300.3910522460937,289.3367614746094,298.3087463378906,297.24224853515625,283.8272705078125,1.0,0.5635099411010742,0.4535085558891296,0.4535085558891296,1.0,1.0,-3.048544645309448,1.033088207244873,2.015456438064575,0.3415344655513763,0.8969739675521851,0.8969739675521851,0.0,132.1297607421875,125.0,49041.32421875,0.0,2299.875,1.0,278.8421936035156,282.0531616210937,292.3050231933594,295.42657470703125,293.1499938964844,293.1499938964844,279.1499938964844,36175.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99243426322937,1.0,0.0,0.0,3.6479666233062735,3.647990703582764,8.879633242031559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.52099609375,0.0,1532.223388671875,1895.4371337890625,0.0,4235.83447265625,0.9049504995346068,1.0,0.0,3.0,1.0,0.0
12234720,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265991210937,0.9244875907897948,0.4285049736499786,0.3867127895355224,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8266906738281,0.9990000128746032,0.5815629959106445,0.5177521109580994,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.82666015625,0.9691792726516724,0.4890255331993103,0.3419623374938965,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.82647705078125,0.8523645997047424,0.3383488059043884,0.3222564160823822,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.826171875,0.7349599599838257,0.2133288234472274,0.970245897769928,284.8266296386719,284.95001220703125,300.3910522460937,289.3367614746094,298.3087463378906,297.24224853515625,283.8272705078125,1.0,0.5635099411010742,0.4535085558891296,0.4535085558891296,1.0,1.0,-3.048544645309448,1.033088207244873,2.015456438064575,0.3415344655513763,0.8969739675521851,0.8969739675521851,0.0,132.1297607421875,125.0,49041.32421875,0.0,2299.875,1.0,278.8421936035156,282.0531616210937,292.3050231933594,295.42657470703125,293.1499938964844,293.1499938964844,279.1499938964844,36175.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99243426322937,1.0,0.0,0.0,3.6479666233062735,3.647990703582764,8.879633242031559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.52099609375,0.0,1532.223388671875,1895.4371337890625,0.0,4235.83447265625,0.9049504995346068,1.0,0.0,3.0,1.0,0.0
12234780,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.9309006929397584,0.4288333356380462,0.3866799175739288,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.9990000128746032,0.5872723460197449,0.5086026191711426,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057067871094,0.9773141741752625,0.493641197681427,0.3449118137359619,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054626464844,0.8579375147819519,0.3394154906272888,0.3229545056819916,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7394081354141235,0.2139546424150467,0.97181898355484,285.0056457519531,284.95001220703125,300.3951110839844,289.3190002441406,298.32305908203125,297.2645874023437,284.0067749023437,1.0,0.5614072680473328,0.4528093934059143,0.4528093934059143,1.0,1.0,-3.043769598007202,1.0296404361724854,2.014129400253296,0.3391413986682892,0.8992072939872742,0.8992072939872742,0.0,129.427490234375,128.0,47826.58203125,0.0,2277.19873046875,1.0,279.1417236328125,282.2730712890625,292.2675476074219,295.2893981933594,293.1499938964844,293.1499938964844,279.45001220703125,35998.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789059162139891,1.0,0.0,0.0,3.6473875045776367,3.647411346435547,8.876813240021875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.4130859375,0.0,1530.255126953125,1895.4371337890625,0.0,4119.20556640625,0.9047077894210817,1.0,0.0,3.0,1.0,0.0
12234840,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.9309006929397584,0.4288333356380462,0.3866799175739288,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057373046875,0.9990000128746032,0.5872723460197449,0.5086026191711426,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057067871094,0.9773141741752625,0.493641197681427,0.3449118137359619,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0054626464844,0.8579375147819519,0.3394154906272888,0.3229545056819916,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049743652344,0.7394081354141235,0.2139546424150467,0.97181898355484,285.0056457519531,284.95001220703125,300.3951110839844,289.3190002441406,298.32305908203125,297.2645874023437,284.0067749023437,1.0,0.5614072680473328,0.4528093934059143,0.4528093934059143,1.0,1.0,-3.043769598007202,1.0296404361724854,2.014129400253296,0.3391413986682892,0.8992072939872742,0.8992072939872742,0.0,129.427490234375,128.0,47826.58203125,0.0,2277.19873046875,1.0,279.1417236328125,282.2730712890625,292.2675476074219,295.2893981933594,293.1499938964844,293.1499938964844,279.45001220703125,35998.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789059162139891,1.0,0.0,0.0,3.6473875045776367,3.647411346435547,8.876813240021875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.4130859375,0.0,1530.255126953125,1895.4371337890625,0.0,4119.20556640625,0.9047077894210817,1.0,0.0,3.0,1.0,0.0
12234900,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9333217144012452,0.4292207360267639,0.3868919014930725,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14483642578125,0.9990000128746032,0.5904062986373901,0.5054918527603149,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.14459228515625,0.9805312156677246,0.4961846172809601,0.3465698659420013,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14288330078125,0.8601864576339722,0.3401683866977691,0.3235452175140381,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394958496094,0.7412440180778503,0.2144574522972107,0.9735772013664246,285.14422607421875,284.95001220703125,300.3969421386719,289.31011962890625,298.3326416015625,297.2792358398437,284.1522827148437,1.0,0.5611714124679565,0.4524598121643066,0.4524598121643066,1.0,1.0,-3.0450973510742188,1.0293495655059814,2.0157477855682373,0.3385814428329468,0.9018431901931764,0.9018431901931764,0.0,128.63809204101562,128.0,46887.23828125,0.0,2275.50634765625,1.0,279.398681640625,282.4506225585937,292.2377624511719,295.14520263671875,293.1499938964844,293.1499938964844,279.45001220703125,35876.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97059428691864,1.0,0.0,0.0,3.650010347366333,3.650034189224243,8.889584250937332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.2958984375,0.0,1532.2529296875,1895.4371337890625,0.0,4046.44140625,0.9052464962005616,1.0,0.0,3.0,1.0,0.0
