time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234960,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1923217773437,0.9355212450027466,0.4297477304935455,0.3873287737369537,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924743652344,0.9990000128746032,0.5935938358306885,0.5029968619346619,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1924133300781,0.9834563136100768,0.4988747835159302,0.3484001159667969,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.192138671875,0.8622740507125854,0.3410540819168091,0.3243197202682495,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1915588378906,0.7429894208908081,0.2150823175907135,0.9760656952857972,285.1923522949219,284.95001220703125,300.39862060546875,289.3012390136719,298.3433837890625,297.2955627441406,284.1937561035156,1.0,0.5613973140716553,0.4521188139915466,0.4521188139915466,1.0,1.0,-3.048741817474365,1.0299698114395142,2.0187721252441406,0.3384241461753845,0.9039846658706664,0.9039846658706664,0.0,128.1122589111328,146.0,46810.828125,0.0,2279.373046875,1.0,279.4418640136719,282.4999694824219,292.2557678222656,295.20623779296875,293.1499938964844,293.1499938964844,279.1499938964844,35773.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671563506126404,1.0,0.0,0.0,3.65514874458313,3.655172824859619,8.91463116658997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.7001953125,0.0,1537.2108154296875,1895.4371337890625,0.0,4016.115234375,0.9062934517860411,1.0,0.0,3.0,1.0,0.0
12235020,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.9263142943382264,0.4290505647659302,0.3873324990272522,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9990000128746032,0.5966745615005493,0.5159605741500854,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9786778688430786,0.5027409195899963,0.3515137135982513,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.8561356067657471,0.3418645560741424,0.3255291581153869,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0371398925781,0.7381786704063416,0.2157375812530517,0.9806201457977296,285.0368957519531,284.95001220703125,300.40142822265625,289.2835693359375,298.3480529785156,297.30194091796875,284.03680419921875,1.0,0.5681586861610413,0.451436847448349,0.451436847448349,1.0,1.0,-3.074977397918701,1.0385223627090454,2.0364551544189453,0.3409952223300934,0.9038313031196594,0.9038313031196594,0.0,132.6887969970703,149.0,48127.375,0.0,2351.264404296875,1.0,279.15771484375,282.30145263671875,292.3261413574219,295.4217224121094,293.1499938964844,293.1499938964844,278.8500061035156,35865.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798088073730468,1.0,0.0,0.0,3.660797119140625,3.660821199417114,8.942204772210971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.92529296875,0.0,1544.20166015625,1895.4371337890625,0.0,4127.0615234375,0.907595157623291,1.0,0.0,3.0,1.0,0.0
12235080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0368957519531,0.9263142943382264,0.4290505647659302,0.3873324990272522,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9990000128746032,0.5966745615005493,0.5159605741500854,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.036865234375,0.9786778688430786,0.5027409195899963,0.3515137135982513,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0369567871094,0.8561356067657471,0.3418645560741424,0.3255291581153869,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0371398925781,0.7381786704063416,0.2157375812530517,0.9806201457977296,285.0368957519531,284.95001220703125,300.40142822265625,289.2835693359375,298.3480529785156,297.30194091796875,284.03680419921875,1.0,0.5681586861610413,0.451436847448349,0.451436847448349,1.0,1.0,-3.074977397918701,1.0385223627090454,2.0364551544189453,0.3409952223300934,0.9038313031196594,0.9038313031196594,0.0,132.6887969970703,149.0,48127.375,0.0,2351.264404296875,1.0,279.15771484375,282.30145263671875,292.3261413574219,295.4217224121094,293.1499938964844,293.1499938964844,278.8500061035156,35865.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798088073730468,1.0,0.0,0.0,3.660797119140625,3.660821199417114,8.942204772210971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.92529296875,0.0,1544.20166015625,1895.4371337890625,0.0,4127.0615234375,0.907595157623291,1.0,0.0,3.0,1.0,0.0
12235140,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668212890625,0.9147598147392272,0.4270544648170471,0.3859254717826843,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86676025390625,0.9990000128746032,0.5948706865310669,0.5310648083686829,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.9717584848403932,0.505409300327301,0.35364431142807,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.866943359375,0.8483121395111084,0.3416392505168915,0.3256916999816894,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.7318199276924133,0.215561181306839,0.981480598449707,284.8668212890625,284.95001220703125,300.40338134765625,289.26611328125,298.3327941894531,297.2789611816406,283.8662414550781,1.0,0.573616087436676,0.450754851102829,0.450754851102829,1.0,1.0,-3.0952534675598145,1.0447059869766235,2.0505475997924805,0.3430238664150238,0.9012888669967652,0.9012888669967652,0.0,137.75537109375,152.0,49416.71484375,0.0,2415.659423828125,1.0,278.85809326171875,282.08721923828125,292.3238525390625,295.5199279785156,293.1499938964844,293.1499938964844,278.54998779296875,36037.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945001006126404,1.0,0.0,0.0,3.659979343414306,3.660003423690796,8.938210385167622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.66845703125,0.0,1544.5823974609375,1895.4371337890625,0.0,4253.43310546875,0.9075228571891784,1.0,0.0,3.0,1.0,0.0
12235200,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8668212890625,0.9147598147392272,0.4270544648170471,0.3859254717826843,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86676025390625,0.9990000128746032,0.5948706865310669,0.5310648083686829,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8667907714844,0.9717584848403932,0.505409300327301,0.35364431142807,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.866943359375,0.8483121395111084,0.3416392505168915,0.3256916999816894,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8672790527344,0.7318199276924133,0.215561181306839,0.981480598449707,284.8668212890625,284.95001220703125,300.40338134765625,289.26611328125,298.3327941894531,297.2789611816406,283.8662414550781,1.0,0.573616087436676,0.450754851102829,0.450754851102829,1.0,1.0,-3.0952534675598145,1.0447059869766235,2.0505475997924805,0.3430238664150238,0.9012888669967652,0.9012888669967652,0.0,137.75537109375,152.0,49416.71484375,0.0,2415.659423828125,1.0,278.85809326171875,282.08721923828125,292.3238525390625,295.5199279785156,293.1499938964844,293.1499938964844,278.54998779296875,36037.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945001006126404,1.0,0.0,0.0,3.659979343414306,3.660003423690796,8.938210385167622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.66845703125,0.0,1544.5823974609375,1895.4371337890625,0.0,4253.43310546875,0.9075228571891784,1.0,0.0,3.0,1.0,0.0
12235260,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942138671875,0.9040732383728028,0.4245385825634002,0.3839271962642669,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6941223144531,0.9990000128746032,0.5903899669647217,0.5455200672149658,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.964694321155548,0.5075429677963257,0.3553169965744018,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943054199219,0.8407130837440491,0.3408526480197906,0.3252252042293548,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69464111328125,0.7253589630126953,0.2148640304803848,0.9796262979507446,284.6941833496094,284.95001220703125,300.4044189453125,289.2490234375,298.3110046386719,297.2493896484375,283.693603515625,1.0,0.5782430171966553,0.4493972361087799,0.4493972361087799,1.0,1.0,-3.1094558238983154,1.0470048189163208,2.062450885772705,0.34235480427742,0.8964151740074158,0.8964151740074158,0.0,142.50360107421875,155.0,50694.05859375,0.0,2467.615966796875,1.0,278.5581970214844,281.87860107421875,292.32135009765625,295.5927124023437,293.1499938964844,293.1499938964844,278.8500061035156,36256.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651038885116577,3.6510629653930655,8.894594998309913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.994140625,0.0,1536.24658203125,1895.4371337890625,0.0,4300.0,0.9056705832481384,1.0,0.0,3.0,1.0,0.0
12235320,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942138671875,0.9040732383728028,0.4245385825634002,0.3839271962642669,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6941223144531,0.9990000128746032,0.5903899669647217,0.5455200672149658,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.69415283203125,0.964694321155548,0.5075429677963257,0.3553169965744018,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6943054199219,0.8407130837440491,0.3408526480197906,0.3252252042293548,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.69464111328125,0.7253589630126953,0.2148640304803848,0.9796262979507446,284.6941833496094,284.95001220703125,300.4044189453125,289.2490234375,298.3110046386719,297.2493896484375,283.693603515625,1.0,0.5782430171966553,0.4493972361087799,0.4493972361087799,1.0,1.0,-3.1094558238983154,1.0470048189163208,2.062450885772705,0.34235480427742,0.8964151740074158,0.8964151740074158,0.0,142.50360107421875,155.0,50694.05859375,0.0,2467.615966796875,1.0,278.5581970214844,281.87860107421875,292.32135009765625,295.5927124023437,293.1499938964844,293.1499938964844,278.8500061035156,36256.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651038885116577,3.6510629653930655,8.894594998309913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.994140625,0.0,1536.24658203125,1895.4371337890625,0.0,4300.0,0.9056705832481384,1.0,0.0,3.0,1.0,0.0
12235380,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.8962942361831665,0.4237629175186157,0.3828406631946563,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.9990000128746032,0.5861076712608337,0.5558151602745056,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.9594435691833496,0.5112487077713013,0.3576101660728454,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8347986936569214,0.340981125831604,0.3251526057720184,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.720109224319458,0.2147352248430252,0.9786545038223268,284.8819274902344,284.95001220703125,300.40435791015625,289.2323608398437,298.3034362792969,297.2419128417969,283.8836975097656,1.0,0.582297146320343,0.4480395913124084,0.4480395913124084,1.0,1.0,-3.122032642364502,1.0485926866531372,2.0734400749206543,0.3413134515285492,0.8970088362693787,0.8970088362693787,0.0,146.65147399902344,158.0,49715.9921875,0.0,2513.69970703125,1.0,278.8421630859375,282.09814453125,292.2201843261719,295.3721618652344,293.1499938964844,293.1499938964844,279.1499938964844,36131.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996731698513031,1.0,0.0,0.0,3.645261287689209,3.645285367965698,8.866467737789208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2783203125,0.0,1528.88720703125,1895.4371337890625,0.0,4272.37939453125,0.9043222665786744,1.0,0.0,3.0,1.0,0.0
12235440,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818664550781,0.8962942361831665,0.4237629175186157,0.3828406631946563,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8821105957031,0.9990000128746032,0.5861076712608337,0.5558151602745056,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88201904296875,0.9594435691833496,0.5112487077713013,0.3576101660728454,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816223144531,0.8347986936569214,0.340981125831604,0.3251526057720184,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8808898925781,0.720109224319458,0.2147352248430252,0.9786545038223268,284.8819274902344,284.95001220703125,300.40435791015625,289.2323608398437,298.3034362792969,297.2419128417969,283.8836975097656,1.0,0.582297146320343,0.4480395913124084,0.4480395913124084,1.0,1.0,-3.122032642364502,1.0485926866531372,2.0734400749206543,0.3413134515285492,0.8970088362693787,0.8970088362693787,0.0,146.65147399902344,158.0,49715.9921875,0.0,2513.69970703125,1.0,278.8421630859375,282.09814453125,292.2201843261719,295.3721618652344,293.1499938964844,293.1499938964844,279.1499938964844,36131.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996731698513031,1.0,0.0,0.0,3.645261287689209,3.645285367965698,8.866467737789208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.2783203125,0.0,1528.88720703125,1895.4371337890625,0.0,4272.37939453125,0.9043222665786744,1.0,0.0,3.0,1.0,0.0
12235500,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0254821777344,0.89214688539505,0.4239088892936706,0.3828935325145721,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.9954359531402588,0.58499675989151,0.5548200011253357,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.956317901611328,0.5136173963546753,0.3591921925544739,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0244140625,0.8315739631652832,0.3414453864097595,0.325549840927124,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209655761719,0.7172185778617859,0.2149550765752792,0.9796291589736938,285.0258483886719,284.95001220703125,300.40386962890625,289.2242431640625,298.3044738769531,297.2459411621094,284.0339050292969,1.0,0.5839934349060059,0.4473607540130615,0.4473607540130615,1.0,1.0,-3.1244654655456543,1.047901630401611,2.076563835144043,0.3401588499546051,0.8989142775535583,0.8989142775535583,0.0,149.05630493164062,158.0,48796.671875,0.0,2531.1923828125,1.0,279.0986633300781,282.2793273925781,292.1744689941406,295.2069091796875,293.1499938964844,293.1499938964844,279.1499938964844,36016.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897657036781312,1.0,0.0,0.0,3.645225524902344,3.645249605178833,8.866293796927494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.55615234375,0.0,1527.9840087890625,1895.4371337890625,0.0,4213.015625,0.9042717218399048,1.0,0.0,3.0,1.0,0.0
12235560,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765991210937,0.889542818069458,0.4242606163024902,0.3832312524318695,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.07684326171875,0.9928379654884338,0.5847280025482178,0.5543035864830017,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0767517089844,0.9548105001449584,0.5161994695663452,0.3609928488731384,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.076416015625,0.829643189907074,0.3421124815940857,0.3261770009994507,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.7154558300971985,0.2153411209583282,0.9813796877861024,285.0766906738281,284.95001220703125,300.403076171875,289.2162780761719,298.3075866699219,297.2528381347656,284.0782775878906,1.0,0.5856836438179016,0.4467878937721252,0.4467878937721252,1.0,1.0,-3.1292564868927,1.0483464002609253,2.0809102058410645,0.3395424783229828,0.9003121852874756,0.9003121852874756,0.0,150.87582397460938,161.0,48731.0859375,0.0,2550.173095703125,1.0,279.1416931152344,282.3314514160156,292.182861328125,295.2556457519531,293.1499938964844,293.1499938964844,278.8500061035156,35920.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869619011878968,1.0,0.0,0.0,3.647599220275879,3.647623300552368,8.87784437964001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.56494140625,0.0,1529.9033203125,1895.4371337890625,0.0,4188.939453125,0.9047045111656188,1.0,0.0,3.0,1.0,0.0
12235620,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.8830850720405579,0.4232443571090698,0.3829565644264221,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.9870468974113464,0.5834999680519104,0.5535504817962646,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.950505256652832,0.5198149681091309,0.3639499843120575,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.825017511844635,0.3425362110137939,0.3270198702812195,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128112792969,0.711203932762146,0.2155517190694809,0.983936846256256,284.912109375,284.95001220703125,300.4004821777344,289.2008972167969,298.3041381835937,297.25274658203125,283.91094970703125,1.0,0.5887618660926819,0.4456421732902527,0.4456421732902527,1.0,1.0,-3.1356751918792725,1.0480289459228516,2.087646245956421,0.3380364775657654,0.8984682559967041,0.8984682559967041,0.0,154.81253051757812,164.0,49829.75,0.0,2583.68603515625,1.0,278.8577880859375,282.1260070800781,292.2414245605469,295.449951171875,293.1499938964844,293.1499938964844,279.1499938964844,36032.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990141987800598,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875775279193476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.90087890625,0.0,1530.26708984375,1895.4371337890625,0.0,4291.6845703125,0.9046586751937866,1.0,0.0,3.0,1.0,0.0
12235680,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.8830850720405579,0.4232443571090698,0.3829565644264221,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9119873046875,0.9870468974113464,0.5834999680519104,0.5535504817962646,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.950505256652832,0.5198149681091309,0.3639499843120575,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91229248046875,0.825017511844635,0.3425362110137939,0.3270198702812195,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128112792969,0.711203932762146,0.2155517190694809,0.983936846256256,284.912109375,284.95001220703125,300.4004821777344,289.2008972167969,298.3041381835937,297.25274658203125,283.91094970703125,1.0,0.5887618660926819,0.4456421732902527,0.4456421732902527,1.0,1.0,-3.1356751918792725,1.0480289459228516,2.087646245956421,0.3380364775657654,0.8984682559967041,0.8984682559967041,0.0,154.81253051757812,164.0,49829.75,0.0,2583.68603515625,1.0,278.8577880859375,282.1260070800781,292.2414245605469,295.449951171875,293.1499938964844,293.1499938964844,279.1499938964844,36032.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990141987800598,1.0,0.0,0.0,3.647174119949341,3.64719820022583,8.875775279193476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.90087890625,0.0,1530.26708984375,1895.4371337890625,0.0,4291.6845703125,0.9046586751937866,1.0,0.0,3.0,1.0,0.0
12235740,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.8771829605102539,0.4229196608066559,0.3824258744716644,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9816527366638184,0.5832552313804626,0.5530244708061218,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823669433594,0.9467515349388124,0.5240985751152039,0.3667445778846741,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820617675781,0.8207537531852722,0.3432070910930633,0.3275762498378753,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815124511719,0.7070685625076294,0.215881809592247,0.985398530960083,285.0823059082031,284.95001220703125,300.3964538574219,289.18634033203125,298.3036499023437,297.2578125,284.0836181640625,1.0,0.5914186835289001,0.4444964528083801,0.4444964528083801,1.0,1.0,-3.1401824951171875,1.0469852685928345,2.0931971073150635,0.3359842598438263,0.9016160368919371,0.9016160368919371,0.0,158.38548278808594,167.0,48828.66796875,0.0,2611.647705078125,1.0,279.1421813964844,282.3357849121094,292.16290283203125,295.2537841796875,293.1499938964844,293.1499938964844,278.8500061035156,35875.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908903241157532,1.0,0.0,0.0,3.650991201400757,3.651015281677246,8.894363645595149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.5546875,0.0,1533.343505859375,1895.4371337890625,0.0,4222.64404296875,0.9054287672042848,1.0,0.0,3.0,1.0,0.0
12235800,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.8771829605102539,0.4229196608066559,0.3824258744716644,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824279785156,0.9816527366638184,0.5832552313804626,0.5530244708061218,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823669433594,0.9467515349388124,0.5240985751152039,0.3667445778846741,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820617675781,0.8207537531852722,0.3432070910930633,0.3275762498378753,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0815124511719,0.7070685625076294,0.215881809592247,0.985398530960083,285.0823059082031,284.95001220703125,300.3964538574219,289.18634033203125,298.3036499023437,297.2578125,284.0836181640625,1.0,0.5914186835289001,0.4444964528083801,0.4444964528083801,1.0,1.0,-3.1401824951171875,1.0469852685928345,2.0931971073150635,0.3359842598438263,0.9016160368919371,0.9016160368919371,0.0,158.38548278808594,167.0,48828.66796875,0.0,2611.647705078125,1.0,279.1421813964844,282.3357849121094,292.16290283203125,295.2537841796875,293.1499938964844,293.1499938964844,278.8500061035156,35875.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908903241157532,1.0,0.0,0.0,3.650991201400757,3.651015281677246,8.894363645595149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.5546875,0.0,1533.343505859375,1895.4371337890625,0.0,4222.64404296875,0.9054287672042848,1.0,0.0,3.0,1.0,0.0
12235860,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.8717001676559448,0.4216572940349579,0.3818262815475464,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136962890625,0.9764742851257324,0.5823338627815247,0.5526736378669739,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137268066406,0.9433730840682985,0.5275200009346008,0.3694992661476135,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.8168115019798279,0.3433875441551208,0.3281290531158447,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.7032515406608582,0.2159201204776764,0.9869916439056396,284.913818359375,284.95001220703125,300.39080810546875,289.1726989746094,298.2977294921875,297.2553100585937,283.9125366210937,1.0,0.5939979553222656,0.4434451758861542,0.4434451758861542,1.0,1.0,-3.144942045211792,1.0462262630462646,2.098715782165528,0.3343751728534698,0.8997626900672913,0.8997626900672913,0.0,161.84654235839844,170.0,49903.8046875,0.0,2639.567626953125,1.0,278.8578186035156,282.1271057128906,292.2119445800781,295.4250793457031,293.1499938964844,293.1499938964844,279.1499938964844,36006.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651526927947998,3.6515510082244873,8.896973895389237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.44580078125,0.0,1534.918212890625,1895.4371337890625,0.0,4300.0,0.9056127667427064,1.0,0.0,3.0,1.0,0.0
12235920,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.91387939453125,0.8717001676559448,0.4216572940349579,0.3818262815475464,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9136962890625,0.9764742851257324,0.5823338627815247,0.5526736378669739,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137268066406,0.9433730840682985,0.5275200009346008,0.3694992661476135,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9140319824219,0.8168115019798279,0.3433875441551208,0.3281290531158447,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9145812988281,0.7032515406608582,0.2159201204776764,0.9869916439056396,284.913818359375,284.95001220703125,300.39080810546875,289.1726989746094,298.2977294921875,297.2553100585937,283.9125366210937,1.0,0.5939979553222656,0.4434451758861542,0.4434451758861542,1.0,1.0,-3.144942045211792,1.0462262630462646,2.098715782165528,0.3343751728534698,0.8997626900672913,0.8997626900672913,0.0,161.84654235839844,170.0,49903.8046875,0.0,2639.567626953125,1.0,278.8578186035156,282.1271057128906,292.2119445800781,295.4250793457031,293.1499938964844,293.1499938964844,279.1499938964844,36006.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651526927947998,3.6515510082244873,8.896973895389237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.44580078125,0.0,1534.918212890625,1895.4371337890625,0.0,4300.0,0.9056127667427064,1.0,0.0,3.0,1.0,0.0
12235980,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820007324219,0.8666749596595764,0.4212515950202942,0.3811880648136139,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821838378906,0.9714550375938416,0.5821418166160583,0.5522270202636719,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821228027344,0.9404433369636536,0.5317735075950623,0.372242122888565,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8130777478218079,0.3439356386661529,0.3285346627235412,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.6996124982833862,0.2161540389060974,0.9878911375999452,285.0820617675781,284.95001220703125,300.38348388671875,289.16015625,298.2957458496094,297.2594909667969,284.0833435058594,1.0,0.5963240265846252,0.4423939287662506,0.4423939287662506,1.0,1.0,-3.1484951972961426,1.0450221300125122,2.103472948074341,0.3323463797569275,0.902894914150238,0.902894914150238,0.0,165.07347106933594,173.0,48887.96875,0.0,2663.9365234375,1.0,279.1421203613281,282.3353576660156,292.1346130371094,295.2287292480469,293.1499938964844,293.1499938964844,278.8500061035156,35863.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925584197044371,1.0,0.0,0.0,3.655851602554321,3.6558756828308105,8.918059961615654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.80078125,0.0,1538.6619873046875,1895.4371337890625,0.0,4236.89404296875,0.9065053462982178,1.0,0.0,3.0,1.0,0.0
12236040,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0820007324219,0.8666749596595764,0.4212515950202942,0.3811880648136139,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821838378906,0.9714550375938416,0.5821418166160583,0.5522270202636719,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821228027344,0.9404433369636536,0.5317735075950623,0.372242122888565,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8130777478218079,0.3439356386661529,0.3285346627235412,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081298828125,0.6996124982833862,0.2161540389060974,0.9878911375999452,285.0820617675781,284.95001220703125,300.38348388671875,289.16015625,298.2957458496094,297.2594909667969,284.0833435058594,1.0,0.5963240265846252,0.4423939287662506,0.4423939287662506,1.0,1.0,-3.1484951972961426,1.0450221300125122,2.103472948074341,0.3323463797569275,0.902894914150238,0.902894914150238,0.0,165.07347106933594,173.0,48887.96875,0.0,2663.9365234375,1.0,279.1421203613281,282.3353576660156,292.1346130371094,295.2287292480469,293.1499938964844,293.1499938964844,278.8500061035156,35863.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925584197044371,1.0,0.0,0.0,3.655851602554321,3.6558756828308105,8.918059961615654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.80078125,0.0,1538.6619873046875,1895.4371337890625,0.0,4236.89404296875,0.9065053462982178,1.0,0.0,3.0,1.0,0.0
12236100,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.95855712890625,0.8648568391799927,0.4208322763442993,0.3811135292053222,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.9695672988891602,0.5818999409675598,0.5522825717926025,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95770263671875,0.9397463798522948,0.5336989164352417,0.3737968206405639,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9594421386719,0.8117735981941223,0.3441402018070221,0.3289127051830292,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.96258544921875,0.6983643174171448,0.216251254081726,0.9889506101608276,284.9581604003906,284.95001220703125,300.379150390625,289.154296875,298.2935791015625,297.2601013183594,283.950927734375,1.0,0.5975752472877502,0.4418683052062988,0.4418683052062988,1.0,1.0,-3.1520743370056152,1.0450886487960815,2.1069858074188232,0.331700325012207,0.9017658233642578,0.9017658233642578,0.0,166.46067810058594,173.0,49845.91015625,0.0,2678.496826171875,1.0,278.8985290527344,282.17333984375,292.1896057128906,295.4322814941406,293.1499938964844,293.1499938964844,278.8500061035156,35929.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999247670173645,1.0,0.0,0.0,3.657328605651856,3.6573526859283447,8.925267707127205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.880859375,0.0,1540.8067626953125,1895.4371337890625,0.0,4293.6552734375,0.9068298935890198,1.0,0.0,3.0,1.0,0.0
12236160,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.8618991374969482,0.4199573695659637,0.3805437088012695,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128112792969,0.9664963483810424,0.5811915993690491,0.5518538355827332,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.9377115964889526,0.5351954102516174,0.3749889135360718,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9131774902344,0.8095008134841919,0.3440450429916382,0.3290033340454101,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9137268066406,0.6962280869483948,0.2161346822977066,0.989154040813446,284.9129638671875,284.95001220703125,300.37432861328125,289.1487731933594,298.2884216308594,297.2565612792969,283.9116516113281,1.0,0.5986843705177307,0.4413590729236603,0.4413590729236603,1.0,1.0,-3.1526660919189453,1.0440593957901,2.1086068153381348,0.3306395709514618,0.9010249972343444,0.9010249972343444,0.0,168.30340576171875,176.0,49958.25390625,0.0,2689.58837890625,1.0,278.8577880859375,282.1260986328125,292.1897888183594,295.403564453125,293.1499938964844,293.1499938964844,278.54998779296875,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656650304794312,3.656674385070801,8.92195771484694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.326171875,0.0,1540.576904296875,1895.4371337890625,0.0,4300.0,0.906753420829773,1.0,0.0,3.0,1.0,0.0
12236220,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218017578125,0.8548286557197571,0.417534202337265,0.3787346184253692,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215576171875,0.9587823748588562,0.5789595246315002,0.5501829981803894,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216186523437,0.9321712255477904,0.5375244617462158,0.3768734931945801,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72198486328125,0.8036602735519409,0.3432898223400116,0.3286384642124176,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.6908157467842102,0.2154498696327209,0.98757666349411,284.7217102050781,284.95001220703125,300.3631896972656,289.138671875,298.2738952636719,297.2443542480469,283.7202453613281,1.0,0.6004521250724792,0.4403405487537384,0.4403405487537384,1.0,1.0,-3.148420572280884,1.0399580001831057,2.1084625720977783,0.32762610912323,0.8963995575904846,0.8963995575904846,0.0,172.4325408935547,179.0,50978.6875,0.0,2703.338623046875,1.0,278.5582275390625,281.9002685546875,292.23486328125,295.51885986328125,293.1499938964844,293.1499938964844,278.8500061035156,36221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649115800857544,3.649139881134033,8.885228339750029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.0771484375,0.0,1533.8389892578125,1895.4371337890625,0.0,4300.0,0.9052140116691588,1.0,0.0,3.0,1.0,0.0
12236280,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7218017578125,0.8548286557197571,0.417534202337265,0.3787346184253692,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7215576171875,0.9587823748588562,0.5789595246315002,0.5501829981803894,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7216186523437,0.9321712255477904,0.5375244617462158,0.3768734931945801,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.72198486328125,0.8036602735519409,0.3432898223400116,0.3286384642124176,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7226257324219,0.6908157467842102,0.2154498696327209,0.98757666349411,284.7217102050781,284.95001220703125,300.3631896972656,289.138671875,298.2738952636719,297.2443542480469,283.7202453613281,1.0,0.6004521250724792,0.4403405487537384,0.4403405487537384,1.0,1.0,-3.148420572280884,1.0399580001831057,2.1084625720977783,0.32762610912323,0.8963995575904846,0.8963995575904846,0.0,172.4325408935547,179.0,50978.6875,0.0,2703.338623046875,1.0,278.5582275390625,281.9002685546875,292.23486328125,295.51885986328125,293.1499938964844,293.1499938964844,278.8500061035156,36221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649115800857544,3.649139881134033,8.885228339750029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.0771484375,0.0,1533.8389892578125,1895.4371337890625,0.0,4300.0,0.9052140116691588,1.0,0.0,3.0,1.0,0.0
12236340,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.849861741065979,0.4166279733181,0.3775529265403747,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.9529365301132202,0.5780454874038696,0.548957109451294,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.929035782814026,0.5413194894790649,0.379221647977829,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.7994318008422852,0.3432998657226562,0.3284644484519958,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.6868063807487488,0.2152131795883178,0.986130952835083,284.8885192871094,284.95001220703125,300.3500061035156,289.1300048828125,298.2676086425781,297.2451477050781,283.8898010253906,1.0,0.6020175218582153,0.4393220245838165,0.4393220245838165,1.0,1.0,-3.1463892459869385,1.036706566810608,2.109682559967041,0.3247130513191223,0.8969329595565796,0.8969329595565796,0.0,175.59779357910156,182.0,49819.7890625,0.0,2716.311279296875,1.0,278.8421325683594,282.1066589355469,292.1343994140625,295.297119140625,293.1499938964844,293.1499938964844,279.1499938964844,36113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644082307815552,3.644106388092041,8.860733373694529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.19580078125,0.0,1527.44580078125,1895.4371337890625,0.0,4300.0,0.9040434956550598,1.0,0.0,3.0,1.0,0.0
12236400,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8884582519531,0.849861741065979,0.4166279733181,0.3775529265403747,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.9529365301132202,0.5780454874038696,0.548957109451294,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886108398437,0.929035782814026,0.5413194894790649,0.379221647977829,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.7994318008422852,0.3432998657226562,0.3284644484519958,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88775634765625,0.6868063807487488,0.2152131795883178,0.986130952835083,284.8885192871094,284.95001220703125,300.3500061035156,289.1300048828125,298.2676086425781,297.2451477050781,283.8898010253906,1.0,0.6020175218582153,0.4393220245838165,0.4393220245838165,1.0,1.0,-3.1463892459869385,1.036706566810608,2.109682559967041,0.3247130513191223,0.8969329595565796,0.8969329595565796,0.0,175.59779357910156,182.0,49819.7890625,0.0,2716.311279296875,1.0,278.8421325683594,282.1066589355469,292.1343994140625,295.297119140625,293.1499938964844,293.1499938964844,279.1499938964844,36113.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644082307815552,3.644106388092041,8.860733373694529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.19580078125,0.0,1527.44580078125,1895.4371337890625,0.0,4300.0,0.9040434956550598,1.0,0.0,3.0,1.0,0.0
12236460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0795593261719,0.8481064438819885,0.4170507490634918,0.3777652978897095,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.9507032036781312,0.5786188840866089,0.5492727756500244,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797424316406,0.9297515749931335,0.546453058719635,0.3826398253440857,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.7982065081596375,0.3443351984024048,0.3292946517467499,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0787353515625,0.6855918765068054,0.2157760560512542,0.9881337881088256,285.07965087890625,284.95001220703125,300.3355712890625,289.1218566894531,298.2697448730469,297.2579040527344,284.0811767578125,1.0,0.6041799783706665,0.4384829401969909,0.4384829401969909,1.0,1.0,-3.1545310020446777,1.0376962423324585,2.1168346405029297,0.3238144516944885,0.9002391695976257,0.9002391695976257,0.0,177.49549865722656,185.0,48813.8515625,0.0,2742.834228515625,1.0,279.1417541503906,282.33770751953125,292.0911865234375,295.1686706542969,293.1499938964844,293.1499938964844,279.45001220703125,35910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906829595565796,1.0,0.0,0.0,3.646758794784546,3.646782636642456,8.873753358784597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.8359375,0.0,1528.8963623046875,1895.4371337890625,0.0,4220.8701171875,0.9045096039772034,1.0,0.0,3.0,1.0,0.0
12236520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0795593261719,0.8481064438819885,0.4170507490634918,0.3777652978897095,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07977294921875,0.9507032036781312,0.5786188840866089,0.5492727756500244,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0797424316406,0.9297515749931335,0.546453058719635,0.3826398253440857,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0793762207031,0.7982065081596375,0.3443351984024048,0.3292946517467499,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0787353515625,0.6855918765068054,0.2157760560512542,0.9881337881088256,285.07965087890625,284.95001220703125,300.3355712890625,289.1218566894531,298.2697448730469,297.2579040527344,284.0811767578125,1.0,0.6041799783706665,0.4384829401969909,0.4384829401969909,1.0,1.0,-3.1545310020446777,1.0376962423324585,2.1168346405029297,0.3238144516944885,0.9002391695976257,0.9002391695976257,0.0,177.49549865722656,185.0,48813.8515625,0.0,2742.834228515625,1.0,279.1417541503906,282.33770751953125,292.0911865234375,295.1686706542969,293.1499938964844,293.1499938964844,279.45001220703125,35910.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906829595565796,1.0,0.0,0.0,3.646758794784546,3.646782636642456,8.873753358784597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.8359375,0.0,1528.8963623046875,1895.4371337890625,0.0,4220.8701171875,0.9045096039772034,1.0,0.0,3.0,1.0,0.0
12236580,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.8473379015922546,0.4180318117141723,0.3785789012908935,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.273193359375,0.9496703147888184,0.5799163579940796,0.5503884553909302,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731628417969,0.9316412806510924,0.552207887172699,0.3865618407726288,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.7980320453643799,0.3459337949752807,0.3307282030582428,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27215576171875,0.685482382774353,0.2168439924716949,0.9926229119300842,285.2730712890625,284.95001220703125,300.3209228515625,289.11328125,298.27520751953125,297.27520751953125,284.2746276855469,1.0,0.606996476650238,0.4376438558101654,0.4376438558101654,1.0,1.0,-3.1686818599700928,1.0409343242645264,2.1277475357055664,0.3238697648048401,0.9061456322669984,0.9061456322669984,0.0,179.20826721191406,188.0,47905.453125,0.0,2780.640380859375,1.0,279.4418029785156,282.5683898925781,292.0789794921875,295.0915222167969,293.1499938964844,293.1499938964844,279.1499938964844,35670.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981101095676422,1.0,0.0,0.0,3.658385992050171,3.65841007232666,8.930429657993955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.28857421875,0.0,1540.0465087890625,1895.4371337890625,0.0,4138.28759765625,0.9069486856460572,1.0,0.0,3.0,1.0,0.0
12236640,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2729797363281,0.8473379015922546,0.4180318117141723,0.3785789012908935,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.273193359375,0.9496703147888184,0.5799163579940796,0.5503884553909302,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731628417969,0.9316412806510924,0.552207887172699,0.3865618407726288,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2727966308594,0.7980320453643799,0.3459337949752807,0.3307282030582428,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27215576171875,0.685482382774353,0.2168439924716949,0.9926229119300842,285.2730712890625,284.95001220703125,300.3209228515625,289.11328125,298.27520751953125,297.27520751953125,284.2746276855469,1.0,0.606996476650238,0.4376438558101654,0.4376438558101654,1.0,1.0,-3.1686818599700928,1.0409343242645264,2.1277475357055664,0.3238697648048401,0.9061456322669984,0.9061456322669984,0.0,179.20826721191406,188.0,47905.453125,0.0,2780.640380859375,1.0,279.4418029785156,282.5683898925781,292.0789794921875,295.0915222167969,293.1499938964844,293.1499938964844,279.1499938964844,35670.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981101095676422,1.0,0.0,0.0,3.658385992050171,3.65841007232666,8.930429657993955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.28857421875,0.0,1540.0465087890625,1895.4371337890625,0.0,4138.28759765625,0.9069486856460572,1.0,0.0,3.0,1.0,0.0
12236700,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.8465402722358704,0.4179617762565613,0.3788792490959167,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512451171875,0.9486793875694276,0.5800731182098389,0.5508928298950195,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1513977050781,0.9320578575134276,0.5545462369918823,0.3884558975696563,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531677246094,0.7976073622703552,0.3464609682559967,0.3314521014690399,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.685178816318512,0.2172334790229797,0.995102047920227,285.15191650390625,284.95001220703125,300.3134765625,289.1088562011719,298.2743530273437,297.2787170410156,284.1449279785156,1.0,0.6085488200187683,0.4372242987155914,0.4372242987155914,1.0,1.0,-3.1757848262786865,1.0425468683242798,2.133237838745117,0.3239922225475311,0.9063358902931212,0.9063358902931212,0.0,180.36251831054688,188.0,48930.8046875,0.0,2801.31884765625,1.0,279.1983642578125,282.4073486328125,292.1495361328125,295.3226318359375,293.1499938964844,293.1499938964844,279.1499938964844,35709.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891182780265808,1.0,0.0,0.0,3.66412353515625,3.6641476154327393,8.958463126873539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8486328125,0.0,1546.7589111328125,1895.4371337890625,0.0,4207.46533203125,0.9082069396972656,1.0,0.0,3.0,1.0,0.0
12236760,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.8443900346755981,0.4173342883586883,0.3785691559314728,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077575683594,0.9460713267326356,0.5796334147453308,0.5507693886756897,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1077880859375,0.9307966828346252,0.556344211101532,0.3898875713348388,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10809326171875,0.7959342002868652,0.3465991020202636,0.3317973613739013,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1086120605469,0.6837594509124756,0.2173423022031784,0.996433436870575,285.1078796386719,284.95001220703125,300.3059997558594,289.1043395996094,298.2693176269531,297.2766418457031,284.1066589355469,1.0,0.6099463701248169,0.4366475641727447,0.4366475641727447,1.0,1.0,-3.1790080070495605,1.0423351526260376,2.1366727352142334,0.323164701461792,0.9069077968597412,0.9069077968597412,0.0,182.15594482421875,191.0,49095.7421875,0.0,2817.61962890625,1.0,279.1576232910156,282.3595886230469,292.14996337890625,295.306640625,293.1499938964844,293.1499938964844,278.8500061035156,35759.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943345785140992,1.0,0.0,0.0,3.668065071105957,3.6680891513824463,8.977747256722068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.2998046875,0.0,1551.5526123046875,1895.4371337890625,0.0,4252.025390625,0.90914785861969,1.0,0.0,3.0,1.0,0.0
