time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236820,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.838520348072052,0.4152409136295318,0.3770975470542907,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.9387086629867554,0.5777068734169006,0.5494496822357178,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.9262679219245912,0.559097945690155,0.3921016752719879,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.7909504771232605,0.3461366891860962,0.3317582607269287,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.6793509125709534,0.2169612348079681,0.9964237809181212,284.91668701171875,284.95001220703125,300.2908630371094,289.0951232910156,298.25396728515625,297.2653503417969,283.9151306152344,1.0,0.6122066378593445,0.435494065284729,0.435494065284729,1.0,1.0,-3.17826509475708,1.0391693115234375,2.1390960216522217,0.3202994763851166,0.9048828482627868,0.9048828482627868,0.0,186.439453125,194.0,50166.0390625,0.0,2839.343017578125,1.0,278.8580627441406,282.1278076171875,292.1703491210937,295.40557861328125,293.1499938964844,293.1499938964844,278.54998779296875,35948.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670623302459717,3.670647621154785,8.990274409370613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.4267578125,0.0,1555.8485107421875,1895.4371337890625,0.0,4300.0,0.9098408818244934,1.0,0.0,3.0,1.0,0.0
12236880,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.838520348072052,0.4152409136295318,0.3770975470542907,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.9387086629867554,0.5777068734169006,0.5494496822357178,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.91656494140625,0.9262679219245912,0.559097945690155,0.3921016752719879,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169616699219,0.7909504771232605,0.3461366891860962,0.3317582607269287,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9176025390625,0.6793509125709534,0.2169612348079681,0.9964237809181212,284.91668701171875,284.95001220703125,300.2908630371094,289.0951232910156,298.25396728515625,297.2653503417969,283.9151306152344,1.0,0.6122066378593445,0.435494065284729,0.435494065284729,1.0,1.0,-3.17826509475708,1.0391693115234375,2.1390960216522217,0.3202994763851166,0.9048828482627868,0.9048828482627868,0.0,186.439453125,194.0,50166.0390625,0.0,2839.343017578125,1.0,278.8580627441406,282.1278076171875,292.1703491210937,295.40557861328125,293.1499938964844,293.1499938964844,278.54998779296875,35948.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670623302459717,3.670647621154785,8.990274409370613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.4267578125,0.0,1555.8485107421875,1895.4371337890625,0.0,4300.0,0.9098408818244934,1.0,0.0,3.0,1.0,0.0
12236940,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.8320151567459106,0.4125638008117676,0.3749940395355224,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210388183594,0.930250644683838,0.5749601721763611,0.5472272634506226,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.9208843111991882,0.5612297058105469,0.3938057422637939,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.7851523756980896,0.3450516760349273,0.331050843000412,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.6740540266036987,0.2160203605890274,0.9936568140983582,284.72119140625,284.95001220703125,300.2754821777344,289.085693359375,298.2354736328125,297.2499389648437,283.71954345703125,1.0,0.6137297749519348,0.4343405961990356,0.4343405961990356,1.0,1.0,-3.170941114425659,1.0335471630096436,2.1373937129974365,0.3163855075836181,0.9002149701118469,0.9002149701118469,0.0,190.8926239013672,197.0,51142.73046875,0.0,2848.468994140625,1.0,278.55810546875,281.89715576171875,292.2050476074219,295.5015563964844,293.1499938964844,293.1499938964844,278.25,36189.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664273262023926,3.664297580718994,8.959195838542655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.62890625,0.0,1550.5322265625,1895.4371337890625,0.0,4300.0,0.9085800051689148,1.0,0.0,3.0,1.0,0.0
12237000,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7212829589844,0.8320151567459106,0.4125638008117676,0.3749940395355224,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210388183594,0.930250644683838,0.5749601721763611,0.5472272634506226,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7210693359375,0.9208843111991882,0.5612297058105469,0.3938057422637939,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7214660644531,0.7851523756980896,0.3450516760349273,0.331050843000412,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7221374511719,0.6740540266036987,0.2160203605890274,0.9936568140983582,284.72119140625,284.95001220703125,300.2754821777344,289.085693359375,298.2354736328125,297.2499389648437,283.71954345703125,1.0,0.6137297749519348,0.4343405961990356,0.4343405961990356,1.0,1.0,-3.170941114425659,1.0335471630096436,2.1373937129974365,0.3163855075836181,0.9002149701118469,0.9002149701118469,0.0,190.8926239013672,197.0,51142.73046875,0.0,2848.468994140625,1.0,278.55810546875,281.89715576171875,292.2050476074219,295.5015563964844,293.1499938964844,293.1499938964844,278.25,36189.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664273262023926,3.664297580718994,8.959195838542655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.62890625,0.0,1550.5322265625,1895.4371337890625,0.0,4300.0,0.9085800051689148,1.0,0.0,3.0,1.0,0.0
12237060,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.8256142735481262,0.4095786213874817,0.3725692629814148,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.9218332171440125,0.571755588054657,0.5445092916488647,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.9156686067581176,0.5630035400390625,0.3952273726463318,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525634765625,0.7793587446212769,0.3436080813407898,0.3299538791179657,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.6686444282531738,0.214736133813858,0.98913311958313,284.5253601074219,284.95001220703125,300.2599182128906,289.0761108398437,298.2167358398437,297.2333984375,283.5237731933594,1.0,0.6146474480628967,0.4335197210311889,0.4335197210311889,1.0,1.0,-3.159712553024292,1.0272806882858276,2.132431983947754,0.3126634657382965,0.8929337859153748,0.8929337859153748,0.0,195.12001037597656,200.0,52101.48046875,0.0,2848.330078125,1.0,278.2581787109375,281.6750793457031,292.24224853515625,295.6011962890625,293.1499938964844,293.1499938964844,278.54998779296875,36468.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647606611251831,3.64763069152832,8.877880759428081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.33984375,0.0,1534.01123046875,1895.4371337890625,0.0,4300.0,0.90504252910614,1.0,0.0,3.0,1.0,0.0
12237120,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.52545166015625,0.8256142735481262,0.4095786213874817,0.3725692629814148,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.9218332171440125,0.571755588054657,0.5445092916488647,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52520751953125,0.9156686067581176,0.5630035400390625,0.3952273726463318,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525634765625,0.7793587446212769,0.3436080813407898,0.3299538791179657,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.6686444282531738,0.214736133813858,0.98913311958313,284.5253601074219,284.95001220703125,300.2599182128906,289.0761108398437,298.2167358398437,297.2333984375,283.5237731933594,1.0,0.6146474480628967,0.4335197210311889,0.4335197210311889,1.0,1.0,-3.159712553024292,1.0272806882858276,2.132431983947754,0.3126634657382965,0.8929337859153748,0.8929337859153748,0.0,195.12001037597656,200.0,52101.48046875,0.0,2848.330078125,1.0,278.2581787109375,281.6750793457031,292.24224853515625,295.6011962890625,293.1499938964844,293.1499938964844,278.54998779296875,36468.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647606611251831,3.64763069152832,8.877880759428081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.33984375,0.0,1534.01123046875,1895.4371337890625,0.0,4300.0,0.90504252910614,1.0,0.0,3.0,1.0,0.0
12237180,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.692626953125,0.8214817047119141,0.4083531200885772,0.371064156293869,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928405761719,0.9163306951522828,0.5702035427093506,0.5426262021064758,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928405761719,0.913356363773346,0.566571056842804,0.3973674774169922,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6924743652344,0.7756688594818115,0.3431941866874695,0.3293274641036987,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.6650465726852417,0.2141188532114029,0.9857550263404846,284.6927185058594,284.95001220703125,300.2441101074219,289.0664367675781,298.2091369628906,297.2329406738281,283.694091796875,1.0,0.6155120730400085,0.4326988160610199,0.4326988160610199,1.0,1.0,-3.1533823013305664,1.0228837728500366,2.13049864768982,0.3094977438449859,0.8908551335334778,0.8908551335334778,0.0,198.02444458007807,203.0,50771.421875,0.0,2851.064697265625,1.0,278.5420837402344,281.879638671875,292.1349182128906,295.3620910644531,293.1499938964844,293.1499938964844,278.8500061035156,36390.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632261991500856,3.6322858333587646,8.80334312114428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.38037109375,0.0,1516.43017578125,1895.4371337890625,0.0,4300.0,0.9015926122665404,1.0,0.0,3.0,1.0,0.0
12237240,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.692626953125,0.8214817047119141,0.4083531200885772,0.371064156293869,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928405761719,0.9163306951522828,0.5702035427093506,0.5426262021064758,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6928405761719,0.913356363773346,0.566571056842804,0.3973674774169922,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6924743652344,0.7756688594818115,0.3431941866874695,0.3293274641036987,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69189453125,0.6650465726852417,0.2141188532114029,0.9857550263404846,284.6927185058594,284.95001220703125,300.2441101074219,289.0664367675781,298.2091369628906,297.2329406738281,283.694091796875,1.0,0.6155120730400085,0.4326988160610199,0.4326988160610199,1.0,1.0,-3.1533823013305664,1.0228837728500366,2.13049864768982,0.3094977438449859,0.8908551335334778,0.8908551335334778,0.0,198.02444458007807,203.0,50771.421875,0.0,2851.064697265625,1.0,278.5420837402344,281.879638671875,292.1349182128906,295.3620910644531,293.1499938964844,293.1499938964844,278.8500061035156,36390.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632261991500856,3.6322858333587646,8.80334312114428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.38037109375,0.0,1516.43017578125,1895.4371337890625,0.0,4300.0,0.9015926122665404,1.0,0.0,3.0,1.0,0.0
12237300,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341979980469,0.8205218315124512,0.4083253741264343,0.3708881139755249,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.9150018095970154,0.5700830817222595,0.5423322916030884,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.83544921875,0.9135547280311584,0.5689627528190613,0.3988956809043884,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83331298828125,0.7749077081680298,0.3434472680091858,0.3294481635093689,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8298645019531,0.6642555594444275,0.2141725271940231,0.9855886697769164,284.8347473144531,284.95001220703125,300.2361755371094,289.06158447265625,298.20916748046875,297.23809814453125,283.8426818847656,1.0,0.6162015199661255,0.4322883784770965,0.4322883784770965,1.0,1.0,-3.1545939445495605,1.0223109722137451,2.1322832107543945,0.3085892498493194,0.8914637565612793,0.8914637565612793,0.0,198.9434051513672,203.0,49781.28515625,0.0,2858.497802734375,1.0,278.7982482910156,282.0590209960937,292.0699157714844,295.1759948730469,293.1499938964844,293.1499938964844,278.8500061035156,36285.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627081632614136,3.627105474472046,8.778250162322365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.0146484375,0.0,1509.94580078125,1895.4371337890625,0.0,4300.0,0.9004042744636536,1.0,0.0,3.0,1.0,0.0
12237360,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863525390625,0.8201244473457336,0.408540278673172,0.371045708656311,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.9143828749656676,0.570266604423523,0.5424350500106812,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865966796875,0.9144333004951476,0.5716128349304199,0.4006989300251007,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.7747089266777039,0.343932569026947,0.3298482298851013,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854675292969,0.6640096306800842,0.214429572224617,0.9864779114723206,284.8864440917969,284.95001220703125,300.2281494140625,289.0567626953125,298.2110290527344,297.24566650390625,283.8881530761719,1.0,0.6171196103096008,0.431945264339447,0.431945264339447,1.0,1.0,-3.158621072769165,1.0229393243789673,2.135681629180908,0.3082667589187622,0.8916019797325134,0.8916019797325134,0.0,199.6369171142578,206.0,49677.61328125,0.0,2870.48974609375,1.0,278.8415222167969,282.1138610839844,292.0563049316406,295.1989440917969,293.1499938964844,293.1499938964844,279.1499938964844,36194.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994205236434937,1.0,0.0,0.0,3.6243083477020255,3.624332189559937,8.764831704866083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.4189453125,0.0,1506.22119140625,1895.4371337890625,0.0,4295.11376953125,0.8996893167495728,1.0,0.0,3.0,1.0,0.0
12237420,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.8196040987968445,0.4093207716941833,0.3716700375080108,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.9135292768478394,0.5711036920547485,0.5431064963340759,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.9165023565292358,0.577323317527771,0.4045786559581756,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.7746834754943848,0.3452905118465423,0.3310403525829315,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.6639900803565979,0.2153126150369644,0.9900550842285156,285.083251953125,284.95001220703125,300.2120056152344,289.047119140625,298.2167358398437,297.2633972167969,284.0849609375,1.0,0.6194894909858704,0.4312590360641479,0.4312590360641479,1.0,1.0,-3.170572280883789,1.025650978088379,2.14492130279541,0.3082497119903564,0.8949978351593018,0.8949978351593018,0.0,201.1305694580078,209.0,48717.23828125,0.0,2903.17431640625,1.0,279.1415710449219,282.349609375,292.0213623046875,295.0898742675781,293.1499938964844,293.1499938964844,279.45001220703125,35947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912779331207277,1.0,0.0,0.0,3.625559568405152,3.6255834102630615,8.770884392106382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.9296875,0.0,1505.7578125,1895.4371337890625,0.0,4225.95849609375,0.8998003602027893,1.0,0.0,3.0,1.0,0.0
12237480,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.8196040987968445,0.4093207716941833,0.3716700375080108,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.9135292768478394,0.5711036920547485,0.5431064963340759,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.9165023565292358,0.577323317527771,0.4045786559581756,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0829467773437,0.7746834754943848,0.3452905118465423,0.3310403525829315,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0822448730469,0.6639900803565979,0.2153126150369644,0.9900550842285156,285.083251953125,284.95001220703125,300.2120056152344,289.047119140625,298.2167358398437,297.2633972167969,284.0849609375,1.0,0.6194894909858704,0.4312590360641479,0.4312590360641479,1.0,1.0,-3.170572280883789,1.025650978088379,2.14492130279541,0.3082497119903564,0.8949978351593018,0.8949978351593018,0.0,201.1305694580078,209.0,48717.23828125,0.0,2903.17431640625,1.0,279.1415710449219,282.349609375,292.0213623046875,295.0898742675781,293.1499938964844,293.1499938964844,279.45001220703125,35947.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912779331207277,1.0,0.0,0.0,3.625559568405152,3.6255834102630615,8.770884392106382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.9296875,0.0,1505.7578125,1895.4371337890625,0.0,4225.95849609375,0.8998003602027893,1.0,0.0,3.0,1.0,0.0
12237540,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.819248616695404,0.4104313552379608,0.3726332783699035,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.9128810167312622,0.5723676085472107,0.5442413091659546,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.918737769126892,0.5834382772445679,0.4087724983692169,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.278564453125,0.7748920321464539,0.3470074236392975,0.3326214849948883,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27789306640625,0.664319634437561,0.2165445834398269,0.995418667793274,285.2788391113281,284.95001220703125,300.1956787109375,289.0375671386719,298.2238464355469,297.2830505371094,284.2804870605469,1.0,0.6224783658981323,0.4305728077888489,0.4305728077888489,1.0,1.0,-3.18648362159729,1.029809832572937,2.1566736698150635,0.3088213205337524,0.900995433330536,0.900995433330536,0.0,202.872787475586,212.0,47832.80078125,0.0,2945.6806640625,1.0,279.4416198730469,282.58184814453125,292.0075378417969,295.0147705078125,293.1499938964844,293.1499938964844,279.1499938964844,35679.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826210737228394,1.0,0.0,0.0,3.636812210083008,3.636836051940918,8.825412578516989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.54443359375,0.0,1516.16015625,1895.4371337890625,0.0,4151.46484375,0.9021301865577698,1.0,0.0,3.0,1.0,0.0
12237600,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.819248616695404,0.4104313552379608,0.3726332783699035,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.9128810167312622,0.5723676085472107,0.5442413091659546,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.918737769126892,0.5834382772445679,0.4087724983692169,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.278564453125,0.7748920321464539,0.3470074236392975,0.3326214849948883,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.27789306640625,0.664319634437561,0.2165445834398269,0.995418667793274,285.2788391113281,284.95001220703125,300.1956787109375,289.0375671386719,298.2238464355469,297.2830505371094,284.2804870605469,1.0,0.6224783658981323,0.4305728077888489,0.4305728077888489,1.0,1.0,-3.18648362159729,1.029809832572937,2.1566736698150635,0.3088213205337524,0.900995433330536,0.900995433330536,0.0,202.872787475586,212.0,47832.80078125,0.0,2945.6806640625,1.0,279.4416198730469,282.58184814453125,292.0075378417969,295.0147705078125,293.1499938964844,293.1499938964844,279.1499938964844,35679.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826210737228394,1.0,0.0,0.0,3.636812210083008,3.636836051940918,8.825412578516989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.54443359375,0.0,1516.16015625,1895.4371337890625,0.0,4151.46484375,0.9021301865577698,1.0,0.0,3.0,1.0,0.0
12237660,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.8168669939041138,0.4098216891288757,0.3727076351642608,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.909852147102356,0.5719639658927917,0.5445239543914795,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.9184088110923768,0.5877715945243835,0.4122620522975921,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.7732970714569092,0.3476963341236114,0.3337341248989105,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.663134753704071,0.2171212583780288,0.9996779561042786,285.11572265625,284.95001220703125,300.17919921875,289.0282287597656,298.2178039550781,297.2851257324219,284.11456298828125,1.0,0.6255295276641846,0.4294616281986236,0.4294616281986236,1.0,1.0,-3.197582483291626,1.0311049222946167,2.166477680206299,0.3078188896179199,0.9018808007240297,0.9018808007240297,0.0,205.94992065429688,215.0,49035.984375,0.0,2985.7060546875,1.0,279.1578369140625,282.37481689453125,292.0762939453125,295.228759765625,293.1499938964844,293.1499938964844,278.8500061035156,35758.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963314533233644,1.0,0.0,0.0,3.646553754806519,3.6465775966644287,8.872755188349402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.6025390625,0.0,1527.5302734375,1895.4371337890625,0.0,4268.986328125,0.9043323397636414,1.0,0.0,3.0,1.0,0.0
12237720,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.8168669939041138,0.4098216891288757,0.3727076351642608,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.909852147102356,0.5719639658927917,0.5445239543914795,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1156311035156,0.9184088110923768,0.5877715945243835,0.4122620522975921,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1159362792969,0.7732970714569092,0.3476963341236114,0.3337341248989105,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.116455078125,0.663134753704071,0.2171212583780288,0.9996779561042786,285.11572265625,284.95001220703125,300.17919921875,289.0282287597656,298.2178039550781,297.2851257324219,284.11456298828125,1.0,0.6255295276641846,0.4294616281986236,0.4294616281986236,1.0,1.0,-3.197582483291626,1.0311049222946167,2.166477680206299,0.3078188896179199,0.9018808007240297,0.9018808007240297,0.0,205.94992065429688,215.0,49035.984375,0.0,2985.7060546875,1.0,279.1578369140625,282.37481689453125,292.0762939453125,295.228759765625,293.1499938964844,293.1499938964844,278.8500061035156,35758.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963314533233644,1.0,0.0,0.0,3.646553754806519,3.6465775966644287,8.872755188349402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.6025390625,0.0,1527.5302734375,1895.4371337890625,0.0,4268.986328125,0.9043323397636414,1.0,0.0,3.0,1.0,0.0
12237780,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.8118204474449158,0.4078031480312347,0.3713103830814361,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.9039041996002196,0.569892406463623,0.543077290058136,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.914901316165924,0.5906404256820679,0.4145683646202087,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.7692146897315979,0.3472111225128174,0.3336868286132812,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.6596353054046631,0.2167695611715316,0.9998664855957032,284.9256286621094,284.95001220703125,300.1625671386719,289.01910400390625,298.2021789550781,297.2738342285156,283.9241027832031,1.0,0.6278344392776489,0.428350418806076,0.428350418806076,1.0,1.0,-3.197115898132324,1.028084397315979,2.1690316200256348,0.3050151169300079,0.8999863862991333,0.8999863862991333,0.0,210.34507751464844,218.0,50114.7890625,0.0,3008.712158203125,1.0,278.8582458496094,282.1437683105469,292.10406494140625,295.33349609375,293.1499938964844,293.1499938964844,278.54998779296875,35944.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649285078048706,3.6493091583251953,8.88605256932351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.12158203125,0.0,1531.9544677734375,1895.4371337890625,0.0,4300.0,0.9050626754760742,1.0,0.0,3.0,1.0,0.0
12237840,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9257507324219,0.8118204474449158,0.4078031480312347,0.3713103830814361,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.9039041996002196,0.569892406463623,0.543077290058136,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9255065917969,0.914901316165924,0.5906404256820679,0.4145683646202087,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259033203125,0.7692146897315979,0.3472111225128174,0.3336868286132812,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.6596353054046631,0.2167695611715316,0.9998664855957032,284.9256286621094,284.95001220703125,300.1625671386719,289.01910400390625,298.2021789550781,297.2738342285156,283.9241027832031,1.0,0.6278344392776489,0.428350418806076,0.428350418806076,1.0,1.0,-3.197115898132324,1.028084397315979,2.1690316200256348,0.3050151169300079,0.8999863862991333,0.8999863862991333,0.0,210.34507751464844,218.0,50114.7890625,0.0,3008.712158203125,1.0,278.8582458496094,282.1437683105469,292.10406494140625,295.33349609375,293.1499938964844,293.1499938964844,278.54998779296875,35944.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649285078048706,3.6493091583251953,8.88605256932351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.12158203125,0.0,1531.9544677734375,1895.4371337890625,0.0,4300.0,0.9050626754760742,1.0,0.0,3.0,1.0,0.0
12237900,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7828674316406,0.8090083599090576,0.40656179189682,0.3703935742378235,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7815856933594,0.9007839560508728,0.5685327649116516,0.542025625705719,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7814636230469,0.9129114151000975,0.5918182730674744,0.4155415296554565,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7836608886719,0.7669178247451782,0.3467176258563995,0.3334093391895294,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870483398437,0.6575934886932373,0.2163669914007187,0.99888014793396,284.7822570800781,284.95001220703125,300.1542053222656,289.0146789550781,298.193115234375,297.2665405273437,283.7743835449219,1.0,0.6287014484405518,0.4277948439121246,0.4277948439121246,1.0,1.0,-3.1944029331207275,1.0256606340408323,2.168742418289185,0.3032244443893432,0.8974742889404297,0.8974742889404297,0.0,212.5801544189453,218.0,51026.78515625,0.0,3015.17724609375,1.0,278.601318359375,281.96356201171875,292.1445007324219,295.4819030761719,293.1499938964844,293.1499938964844,278.54998779296875,36074.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647532224655152,3.6475560665130615,8.877518098415749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.4501953125,0.0,1530.9827880859375,1895.4371337890625,0.0,4300.0,0.9047238826751708,1.0,0.0,3.0,1.0,0.0
12237960,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73101806640625,0.8058940172195435,0.4051882624626159,0.3692682683467865,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7307434082031,0.8974289894104004,0.5669916868209839,0.5407153964042664,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7307434082031,0.9106833338737488,0.59284907579422,0.4163334667682647,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7311706542969,0.7644094824790955,0.3460812568664551,0.3329449295997619,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318115234375,0.6553308963775635,0.2158315926790237,0.9971530437469482,284.7308959960937,284.95001220703125,300.14581298828125,289.01031494140625,298.1835327148437,297.2582092285156,283.7292785644531,1.0,0.6293647885322571,0.4273556172847748,0.4273556172847748,1.0,1.0,-3.1897943019866943,1.0228188037872314,2.166975498199463,0.3014328479766845,0.8954560160636902,0.8954560160636902,0.0,214.8745574951172,221.0,51066.921875,0.0,3017.94775390625,1.0,278.5581970214844,281.91168212890625,292.1417236328125,295.4328308105469,293.1499938964844,293.1499938964844,278.8500061035156,36185.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643090486526489,3.6431145668029785,8.855910778038378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.16162109375,0.0,1526.8807373046875,1895.4371337890625,0.0,4300.0,0.9038397669792176,1.0,0.0,3.0,1.0,0.0
12238020,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8018333911895752,0.4041935205459595,0.3680052757263183,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8929663896560669,0.5655757784843445,0.5390028953552246,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948059082031,0.9088158011436462,0.596795380115509,0.4187448024749756,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944702148437,0.761224627494812,0.3458482921123504,0.332522839307785,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.6523397564888,0.2154250741004943,0.9948896169662476,284.8946838378906,284.95001220703125,300.12890625,289.0018920898437,298.17596435546875,297.2581787109375,283.8958740234375,1.0,0.6306747794151306,0.4264771640300751,0.4264771640300751,1.0,1.0,-3.18587327003479,1.0191383361816406,2.1667349338531494,0.2984395027160644,0.8960508108139038,0.8960508108139038,0.0,218.1083221435547,224.0,49927.359375,0.0,3027.28466796875,1.0,278.8421325683594,282.118408203125,292.0382995605469,295.20709228515625,293.1499938964844,293.1499938964844,279.1499938964844,36090.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6389570236206055,3.638980865478516,8.835825155983912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.70751953125,0.0,1521.591796875,1895.4371337890625,0.0,4300.0,0.902880072593689,1.0,0.0,3.0,1.0,0.0
12238080,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.89459228515625,0.8018333911895752,0.4041935205459595,0.3680052757263183,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.894775390625,0.8929663896560669,0.5655757784843445,0.5390028953552246,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8948059082031,0.9088158011436462,0.596795380115509,0.4187448024749756,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8944702148437,0.761224627494812,0.3458482921123504,0.332522839307785,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939514160156,0.6523397564888,0.2154250741004943,0.9948896169662476,284.8946838378906,284.95001220703125,300.12890625,289.0018920898437,298.17596435546875,297.2581787109375,283.8958740234375,1.0,0.6306747794151306,0.4264771640300751,0.4264771640300751,1.0,1.0,-3.18587327003479,1.0191383361816406,2.1667349338531494,0.2984395027160644,0.8960508108139038,0.8960508108139038,0.0,218.1083221435547,224.0,49927.359375,0.0,3027.28466796875,1.0,278.8421325683594,282.118408203125,292.0382995605469,295.20709228515625,293.1499938964844,293.1499938964844,279.1499938964844,36090.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6389570236206055,3.638980865478516,8.835825155983912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.70751953125,0.0,1521.591796875,1895.4371337890625,0.0,4300.0,0.902880072593689,1.0,0.0,3.0,1.0,0.0
12238140,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08349609375,0.8004932999610901,0.4045409858226776,0.3681490123271942,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.8912794589996338,0.5656816959381104,0.5388749837875366,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.9098979234695436,0.602177619934082,0.4223220348358154,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.7603927254676819,0.3467034101486206,0.3331733047962188,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.6515073180198669,0.2158725708723068,0.996330976486206,285.0836181640625,284.95001220703125,300.1119079589844,288.993896484375,298.17755126953125,297.2709655761719,284.0851135253906,1.0,0.6325914263725281,0.4255987107753753,0.4255987107753753,1.0,1.0,-3.1926989555358887,1.0193949937820437,2.1733040809631348,0.2970427274703979,0.8993947505950928,0.8993947505950928,0.0,219.9974060058593,227.0,48903.7734375,0.0,3052.044677734375,1.0,279.1416931152344,282.3475646972656,291.977294921875,295.06353759765625,293.1499938964844,293.1499938964844,279.45001220703125,35894.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99537855386734,1.0,0.0,0.0,3.64225435256958,3.64227819442749,8.851845336721453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.189453125,0.0,1523.7794189453125,1895.4371337890625,0.0,4260.8994140625,0.9034892916679382,1.0,0.0,3.0,1.0,0.0
12238200,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08349609375,0.8004932999610901,0.4045409858226776,0.3681490123271942,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.083740234375,0.8912794589996338,0.5656816959381104,0.5388749837875366,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837707519531,0.9098979234695436,0.602177619934082,0.4223220348358154,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0833435058594,0.7603927254676819,0.3467034101486206,0.3331733047962188,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827331542969,0.6515073180198669,0.2158725708723068,0.996330976486206,285.0836181640625,284.95001220703125,300.1119079589844,288.993896484375,298.17755126953125,297.2709655761719,284.0851135253906,1.0,0.6325914263725281,0.4255987107753753,0.4255987107753753,1.0,1.0,-3.1926989555358887,1.0193949937820437,2.1733040809631348,0.2970427274703979,0.8993947505950928,0.8993947505950928,0.0,219.9974060058593,227.0,48903.7734375,0.0,3052.044677734375,1.0,279.1416931152344,282.3475646972656,291.977294921875,295.06353759765625,293.1499938964844,293.1499938964844,279.45001220703125,35894.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99537855386734,1.0,0.0,0.0,3.64225435256958,3.64227819442749,8.851845336721453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.189453125,0.0,1523.7794189453125,1895.4371337890625,0.0,4260.8994140625,0.9034892916679382,1.0,0.0,3.0,1.0,0.0
12238260,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756042480469,0.8000290393829346,0.4054534435272217,0.3689016997814178,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.8905321955680847,0.5665329694747925,0.5395704507827759,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.9119063019752502,0.6081986427307129,0.4264227151870727,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7604221701622009,0.3481493890285492,0.3344592750072479,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.6515855193138123,0.2168563902378082,1.000418782234192,285.2757263183594,284.95001220703125,300.09478759765625,288.98638916015625,298.1827697753906,297.28839111328125,284.2772216796875,1.0,0.6351706385612488,0.4248327612876892,0.4248327612876892,1.0,1.0,-3.2058265209198,1.0222222805023191,2.1836042404174805,0.2968630492687225,0.9053276181221008,0.9053276181221008,0.0,221.6952972412109,230.0,47982.8984375,0.0,3089.3193359375,1.0,279.4417724609375,282.576904296875,291.9556884765625,294.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,35658.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863724708557128,1.0,0.0,0.0,3.654318809509277,3.654342889785767,8.910584483601269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.96240234375,0.0,1535.42333984375,1895.4371337890625,0.0,4183.865234375,0.9060296416282654,1.0,0.0,3.0,1.0,0.0
12238320,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2756042480469,0.8000290393829346,0.4054534435272217,0.3689016997814178,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758483886719,0.8905321955680847,0.5665329694747925,0.5395704507827759,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27587890625,0.9119063019752502,0.6081986427307129,0.4264227151870727,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7604221701622009,0.3481493890285492,0.3344592750072479,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.6515855193138123,0.2168563902378082,1.000418782234192,285.2757263183594,284.95001220703125,300.09478759765625,288.98638916015625,298.1827697753906,297.28839111328125,284.2772216796875,1.0,0.6351706385612488,0.4248327612876892,0.4248327612876892,1.0,1.0,-3.2058265209198,1.0222222805023191,2.1836042404174805,0.2968630492687225,0.9053276181221008,0.9053276181221008,0.0,221.6952972412109,230.0,47982.8984375,0.0,3089.3193359375,1.0,279.4417724609375,282.576904296875,291.9556884765625,294.9733581542969,293.1499938964844,293.1499938964844,279.1499938964844,35658.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863724708557128,1.0,0.0,0.0,3.654318809509277,3.654342889785767,8.910584483601269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.96240234375,0.0,1535.42333984375,1895.4371337890625,0.0,4183.865234375,0.9060296416282654,1.0,0.0,3.0,1.0,0.0
12238380,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.7993165850639343,0.4053026437759399,0.3691686689853668,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441345214844,0.8896863460540771,0.5664231777191162,0.5398675799369812,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439819335937,0.9125019907951356,0.6108375191688538,0.4285872876644134,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455993652344,0.7601193785667419,0.3486195802688598,0.3351662456989288,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480407714844,0.6514096260070801,0.2172265201807022,1.0029349327087402,285.14459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.18096923828125,297.29132080078125,284.1390380859375,1.0,0.6367693543434143,0.4244038462638855,0.4244038462638855,1.0,1.0,-3.2129909992218018,1.0237247943878174,2.1892662048339844,0.2968539893627167,0.9055618047714232,0.9055618047714232,0.0,223.0329742431641,230.0,49047.09765625,0.0,3112.0185546875,1.0,279.1888732910156,282.40509033203125,292.0278625488281,295.20294189453125,293.1499938964844,293.1499938964844,279.1499938964844,35710.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952464699745178,1.0,0.0,0.0,3.66070294380188,3.660727024078369,8.941744340518198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.08203125,0.0,1542.9388427734375,1895.4371337890625,0.0,4259.77783203125,0.9074442982673644,1.0,0.0,3.0,1.0,0.0
12238440,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.7977800965309143,0.4047446250915527,0.3688657283782959,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.8880594372749329,0.565859317779541,0.5395693778991699,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1105041503906,0.9118723273277284,0.6124442219734192,0.4298520982265472,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1108703613281,0.7590898275375366,0.3486654758453369,0.3353887796401977,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11138916015625,0.6505809426307678,0.2172821462154388,1.0039012432098389,285.1106262207031,284.95001220703125,300.0775756835937,288.9794921875,298.17626953125,297.2890014648437,284.10943603515625,1.0,0.63788902759552,0.4240668416023254,0.4240668416023254,1.0,1.0,-3.215224504470825,1.0236608982086182,2.191563606262207,0.2963571548461914,0.906127393245697,0.906127393245697,0.0,224.6295928955078,233.0,49174.234375,0.0,3125.5859375,1.0,279.15771484375,282.3681335449219,292.0249328613281,295.1849670410156,293.1499938964844,293.1499938964844,278.8500061035156,35750.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994904398918152,1.0,0.0,0.0,3.664323329925537,3.6643474102020255,8.959440265243757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.18994140625,0.0,1547.291748046875,1895.4371337890625,0.0,4295.70361328125,0.9083030819892884,1.0,0.0,3.0,1.0,0.0
12238500,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9703063964844,0.7956526279449463,0.4038269817829132,0.3683013916015625,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.96905517578125,0.8858094215393066,0.5648773312568665,0.5389431715011597,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.96881103515625,0.9107426404953004,0.6139593720436096,0.4311114847660064,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9710388183594,0.7575737237930298,0.3484742939472198,0.3354379534721374,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9743347167969,0.6493080854415894,0.2171540111303329,1.0042461156845093,284.9696655273437,284.95001220703125,300.0689392089844,288.97625732421875,298.169189453125,297.2839050292969,283.9620056152344,1.0,0.6390194892883301,0.4236838817596435,0.4236838817596435,1.0,1.0,-3.2157866954803467,1.0228664875030518,2.192920446395874,0.2954902052879333,0.9048892855644226,0.9048892855644226,0.0,226.6344451904297,233.0,50154.60546875,0.0,3137.801513671875,1.0,278.9007873535156,282.1883850097656,292.0671081542969,295.3434753417969,293.1499938964844,293.1499938964844,278.8500061035156,35853.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666860342025757,3.666884422302246,8.971850320449448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.4482421875,0.0,1550.9078369140625,1895.4371337890625,0.0,4300.0,0.908903956413269,1.0,0.0,3.0,1.0,0.0
12238560,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195861816406,0.7930117845535278,0.402676373720169,0.3674128651618957,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8830394148826599,0.5635913014411926,0.5379217267036438,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193115234375,0.909063458442688,0.615222692489624,0.4320925176143646,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.7556123733520508,0.3480531275272369,0.3352099061012268,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9203796386719,0.6476105451583862,0.216829776763916,1.003575325012207,284.9194641113281,284.95001220703125,300.0602722167969,288.97320556640625,298.1603088378906,297.2766418457031,283.9179382324219,1.0,0.6399352550506592,0.423180341720581,0.423180341720581,1.0,1.0,-3.2135932445526123,1.0207726955413818,2.1928205490112305,0.2939246296882629,0.904140830039978,0.904140830039978,0.0,228.8763732910156,236.0,50246.0859375,0.0,3145.364990234375,1.0,278.8580017089844,282.1361083984375,292.0678100585937,295.3017883300781,293.1499938964844,293.1499938964844,278.54998779296875,35942.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6671183109283447,3.667142391204834,8.973112812782347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.978515625,0.0,1551.8636474609375,1895.4371337890625,0.0,4300.0,0.9090516567230223,1.0,0.0,3.0,1.0,0.0
12238620,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.7875471711158752,0.4000290334224701,0.3653346002101898,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.72332763671875,0.8773042559623718,0.5605708956718445,0.5354183316230774,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.9055985808372498,0.6173377633094788,0.4337898790836334,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237243652344,0.7514634728431702,0.3468157947063446,0.3343594968318939,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243957519531,0.6439064145088196,0.2158174961805343,1.0004868507385254,284.72344970703125,284.95001220703125,300.0429077148437,288.96759033203125,298.1388854980469,297.2571716308594,283.7218322753906,1.0,0.6412678956985474,0.4221732318401336,0.4221732318401336,1.0,1.0,-3.205394506454468,1.0151586532592771,2.1902358531951904,0.2901707589626312,0.899501621723175,0.899501621723175,0.0,233.2818298339844,239.0,51186.63671875,0.0,3151.7890625,1.0,278.5580749511719,281.903076171875,292.1109619140625,295.4081115722656,293.1499938964844,293.1499938964844,278.8500061035156,36185.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660939693450928,3.660964012145996,8.942901672526204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.93359375,0.0,1546.7650146484375,1895.4371337890625,0.0,4300.0,0.907830536365509,1.0,0.0,3.0,1.0,0.0
