time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238680,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7236022949219,0.7875471711158752,0.4000290334224701,0.3653346002101898,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.72332763671875,0.8773042559623718,0.5605708956718445,0.5354183316230774,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.9055985808372498,0.6173377633094788,0.4337898790836334,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237243652344,0.7514634728431702,0.3468157947063446,0.3343594968318939,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7243957519531,0.6439064145088196,0.2158174961805343,1.0004868507385254,284.72344970703125,284.95001220703125,300.0429077148437,288.96759033203125,298.1388854980469,297.2571716308594,283.7218322753906,1.0,0.6412678956985474,0.4221732318401336,0.4221732318401336,1.0,1.0,-3.205394506454468,1.0151586532592771,2.1902358531951904,0.2901707589626312,0.899501621723175,0.899501621723175,0.0,233.2818298339844,239.0,51186.63671875,0.0,3151.7890625,1.0,278.5580749511719,281.903076171875,292.1109619140625,295.4081115722656,293.1499938964844,293.1499938964844,278.8500061035156,36185.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660939693450928,3.660964012145996,8.942901672526204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.93359375,0.0,1546.7650146484375,1895.4371337890625,0.0,4300.0,0.907830536365509,1.0,0.0,3.0,1.0,0.0
12238740,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870544433594,0.7839188575744629,0.3989949226379394,0.364037275314331,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.8733693361282349,0.5590614676475525,0.5336237549781799,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.904174506664276,0.6212595105171204,0.43616783618927,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.7487080097198486,0.3464916944503784,0.3338456153869629,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.6413201689720154,0.2153581231832504,0.9979514479637146,284.8871459960937,284.95001220703125,300.0254821777344,288.9627685546875,298.1306457519531,297.2566833496094,283.8883056640625,1.0,0.642429769039154,0.4211661219596863,0.4211661219596863,1.0,1.0,-3.200855493545532,1.010894775390625,2.1899607181549072,0.2867131233215332,0.8999971747398376,0.8999971747398376,0.0,236.4156494140625,242.0,50036.0625,0.0,3159.14306640625,1.0,278.84228515625,282.10986328125,292.0103454589844,295.1848449707031,293.1499938964844,293.1499938964844,278.54998779296875,36095.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656615257263184,3.656639337539673,8.921786616156169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.30224609375,0.0,1541.26025390625,1895.4371337890625,0.0,4300.0,0.9068323969841005,1.0,0.0,3.0,1.0,0.0
12238800,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870544433594,0.7839188575744629,0.3989949226379394,0.364037275314331,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872375488281,0.8733693361282349,0.5590614676475525,0.5336237549781799,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8872985839844,0.904174506664276,0.6212595105171204,0.43616783618927,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.7487080097198486,0.3464916944503784,0.3338456153869629,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8864440917969,0.6413201689720154,0.2153581231832504,0.9979514479637146,284.8871459960937,284.95001220703125,300.0254821777344,288.9627685546875,298.1306457519531,297.2566833496094,283.8883056640625,1.0,0.642429769039154,0.4211661219596863,0.4211661219596863,1.0,1.0,-3.200855493545532,1.010894775390625,2.1899607181549072,0.2867131233215332,0.8999971747398376,0.8999971747398376,0.0,236.4156494140625,242.0,50036.0625,0.0,3159.14306640625,1.0,278.84228515625,282.10986328125,292.0103454589844,295.1848449707031,293.1499938964844,293.1499938964844,278.54998779296875,36095.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656615257263184,3.656639337539673,8.921786616156169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.30224609375,0.0,1541.26025390625,1895.4371337890625,0.0,4300.0,0.9068323969841005,1.0,0.0,3.0,1.0,0.0
12238860,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7199401855469,0.781093180179596,0.3974714875221252,0.3631163239479065,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196960449219,0.8703054785728455,0.5572403073310852,0.5323441028594971,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7196350097656,0.90343576669693,0.6243067979812622,0.4386567175388336,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7200622558594,0.7467015385627747,0.3460275530815124,0.3337137997150421,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.720703125,0.639476478099823,0.2149066478013992,0.997004508972168,284.7198181152344,284.95001220703125,300.0088195800781,288.9589233398437,298.1198425292969,297.2507019042969,283.7183837890625,1.0,0.6437615156173706,0.4205794334411621,0.4205794334411621,1.0,1.0,-3.1999127864837646,1.0089842081069946,2.19092869758606,0.2850652039051056,0.8956917524337769,0.8956917524337769,0.0,239.12838745117188,242.0,51017.5625,0.0,3171.922607421875,1.0,278.5592346191406,281.9049377441406,292.07958984375,295.35748291015625,293.1499938964844,293.1499938964844,278.54998779296875,36261.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480560302734375,3.648079872131348,8.880067525751656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.13671875,0.0,1532.9642333984375,1895.4371337890625,0.0,4300.0,0.9050078988075256,1.0,0.0,3.0,1.0,0.0
12238920,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71832275390625,0.7809072732925415,0.3973815441131592,0.3630416095256805,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7181091308594,0.8701115250587463,0.5571348667144775,0.5322525501251221,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.71807861328125,0.9033489227294922,0.6244373917579651,0.4387507140636444,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.71844482421875,0.7465673089027405,0.3459925651550293,0.3336888253688812,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7189636230469,0.6393555402755737,0.2148756235837936,0.9969043731689452,284.7182006835937,284.95001220703125,300.00799560546875,288.9587707519531,298.11920166015625,297.250244140625,283.71697998046875,1.0,0.6438178420066833,0.4205509722232818,0.4205509722232818,1.0,1.0,-3.1996757984161377,1.0088237524032593,2.190852165222168,0.2849569320678711,0.8955277800559998,0.8955277800559998,0.0,239.28805541992188,245.0,51015.66796875,0.0,3172.281494140625,1.0,278.5578308105469,281.90338134765625,292.0792236328125,295.3549499511719,293.1499938964844,293.1499938964844,278.8500061035156,36266.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647517919540405,3.647541761398315,8.87744818101055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.2265625,0.0,1532.401611328125,1895.4371337890625,0.0,4300.0,0.9048925042152404,1.0,0.0,3.0,1.0,0.0
12238980,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.7781514525413513,0.3966996371746063,0.3621439933776855,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.867100179195404,0.5560463666915894,0.5309505462646484,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.9027904868125916,0.6287168860435486,0.4414394497871399,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.7446140050888062,0.3460234403610229,0.3335629105567932,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.6375545263290405,0.2147426307201385,0.9959483742713928,284.8881530761719,284.95001220703125,299.990478515625,288.95562744140625,298.115234375,297.25445556640625,283.8894958496094,1.0,0.6452121734619141,0.4199358224868774,0.4199358224868774,1.0,1.0,-3.1989519596099854,1.006964921951294,2.1919870376586914,0.2830818593502044,0.8960819244384766,0.8960819244384766,0.0,241.9974060058593,248.0,49917.98828125,0.0,3185.526123046875,1.0,278.8421630859375,282.1152648925781,291.9924011230469,295.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,36138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641546487808228,3.6415703296661377,8.848405173011997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.12255859375,0.0,1524.8192138671875,1895.4371337890625,0.0,4300.0,0.9034967422485352,1.0,0.0,3.0,1.0,0.0
12239040,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8880310058594,0.7781514525413513,0.3966996371746063,0.3621439933776855,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8882751464844,0.867100179195404,0.5560463666915894,0.5309505462646484,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883361816406,0.9027904868125916,0.6287168860435486,0.4414394497871399,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.887939453125,0.7446140050888062,0.3460234403610229,0.3335629105567932,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8873596191406,0.6375545263290405,0.2147426307201385,0.9959483742713928,284.8881530761719,284.95001220703125,299.990478515625,288.95562744140625,298.115234375,297.25445556640625,283.8894958496094,1.0,0.6452121734619141,0.4199358224868774,0.4199358224868774,1.0,1.0,-3.1989519596099854,1.006964921951294,2.1919870376586914,0.2830818593502044,0.8960819244384766,0.8960819244384766,0.0,241.9974060058593,248.0,49917.98828125,0.0,3185.526123046875,1.0,278.8421630859375,282.1152648925781,291.9924011230469,295.15545654296875,293.1499938964844,293.1499938964844,279.1499938964844,36138.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641546487808228,3.6415703296661377,8.848405173011997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.12255859375,0.0,1524.8192138671875,1895.4371337890625,0.0,4300.0,0.9034967422485352,1.0,0.0,3.0,1.0,0.0
12239100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.7774734497070312,0.3968203663825989,0.3621293604373932,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303039550781,0.8662645816802979,0.55598384141922,0.5307567715644836,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.903217613697052,0.6313757300376892,0.4431626796722412,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0283203125,0.7442041039466858,0.3463949561119079,0.3338223993778229,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.02496337890625,0.6371766924858093,0.2149540036916732,0.9966010451316832,285.0297241210937,284.95001220703125,299.981689453125,288.9544372558594,298.1168212890625,297.2615966796875,284.0375061035156,1.0,0.6461217403411865,0.4196282625198364,0.4196282625198364,1.0,1.0,-3.2018654346466064,1.007221817970276,2.194643497467041,0.2826133370399475,0.8979880809783936,0.8979880809783936,0.0,243.0027313232422,248.0,48981.46875,0.0,3197.349853515625,1.0,279.0985717773437,282.2947082519531,291.93756103515625,294.9837951660156,293.1499938964844,293.1499938964844,279.1499938964844,36021.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975516200065612,1.0,0.0,0.0,3.641418695449829,3.6414427757263184,8.847784442878037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.134765625,0.0,1523.8018798828125,1895.4371337890625,0.0,4279.322265625,0.9034247994422911,1.0,0.0,3.0,1.0,0.0
12239160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.777217447757721,0.3971427381038666,0.3624010384082794,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809326171875,0.8658351302146912,0.5561532378196716,0.5308799147605896,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810241699219,0.9040763974189758,0.63425612449646,0.4451408684253692,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805358886719,0.7441478371620178,0.346957117319107,0.3343165814876556,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798645019531,0.6371377110481262,0.2153306156396865,0.998123049736023,285.080810546875,284.95001220703125,299.972900390625,288.9534606933594,298.1199035644531,297.2710266113281,284.0824279785156,1.0,0.6472219228744507,0.4192496240139007,0.4192496240139007,1.0,1.0,-3.207139492034912,1.0081570148468018,2.1989824771881104,0.2823060154914856,0.8994144201278687,0.8994144201278687,0.0,243.82774353027344,251.0,48920.82421875,0.0,3213.350341796875,1.0,279.14178466796875,282.3473205566406,291.9386901855469,295.0233154296875,293.1499938964844,293.1499938964844,279.45001220703125,35922.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958604574203492,1.0,0.0,0.0,3.6437675952911377,3.643791437149048,8.859202580424608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.7001953125,0.0,1525.6663818359375,1895.4371337890625,0.0,4264.99072265625,0.9038498401641846,1.0,0.0,3.0,1.0,0.0
12239220,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751770019531,0.7768913507461548,0.3980799615383148,0.3631907999515533,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.8651689887046814,0.5568550825119019,0.5314649343490601,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.9059661626815796,0.6403635740280151,0.4493106007575989,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7442577481269836,0.3483985066413879,0.3356164693832397,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743835449219,0.6373507976531982,0.2163812220096588,1.002591252326965,285.2753295898437,284.95001220703125,299.955322265625,288.9523010253906,298.1272277832031,297.2913513183594,284.2768859863281,1.0,0.6498469710350037,0.4184923768043518,0.4184923768043518,1.0,1.0,-3.2207367420196533,1.011091709136963,2.2096450328826904,0.2821105420589447,0.9053586721420288,0.9053586721420288,0.0,245.60655212402344,254.0,48018.0,0.0,3252.892578125,1.0,279.4417724609375,282.5783386230469,291.9223937988281,294.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,35674.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870261549949646,1.0,0.0,0.0,3.655235528945923,3.655259609222412,8.915055218494672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.03759765625,0.0,1536.5615234375,1895.4371337890625,0.0,4189.4921875,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12239280,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751770019531,0.7768913507461548,0.3980799615383148,0.3631907999515533,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2754211425781,0.8651689887046814,0.5568550825119019,0.5314649343490601,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.9059661626815796,0.6403635740280151,0.4493106007575989,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7442577481269836,0.3483985066413879,0.3356164693832397,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743835449219,0.6373507976531982,0.2163812220096588,1.002591252326965,285.2753295898437,284.95001220703125,299.955322265625,288.9523010253906,298.1272277832031,297.2913513183594,284.2768859863281,1.0,0.6498469710350037,0.4184923768043518,0.4184923768043518,1.0,1.0,-3.2207367420196533,1.011091709136963,2.2096450328826904,0.2821105420589447,0.9053586721420288,0.9053586721420288,0.0,245.60655212402344,254.0,48018.0,0.0,3252.892578125,1.0,279.4417724609375,282.5783386230469,291.9223937988281,294.9399719238281,293.1499938964844,293.1499938964844,279.1499938964844,35674.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870261549949646,1.0,0.0,0.0,3.655235528945923,3.655259609222412,8.915055218494672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.03759765625,0.0,1536.5615234375,1895.4371337890625,0.0,4189.4921875,0.9062471985816956,1.0,0.0,3.0,1.0,0.0
12239340,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.7749539613723755,0.3973909616470337,0.3631745874881744,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8629938364028931,0.5560450553894043,0.5313261151313782,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11163330078125,0.9060537815093994,0.6445585489273071,0.4527328312397003,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11199951171875,0.7431696653366089,0.3488669693470001,0.3365136981010437,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.6366077661514282,0.216831773519516,1.006243348121643,285.1117858886719,284.95001220703125,299.937744140625,288.95220947265625,298.12030029296875,297.2912902832031,284.1106262207031,1.0,0.6525607705116272,0.4177351295948028,0.4177351295948028,1.0,1.0,-3.230149984359741,1.0124809741973877,2.217669010162353,0.2815320491790771,0.9061847925186156,0.9061847925186156,0.0,248.6368103027344,257.0,49221.32421875,0.0,3290.3388671875,1.0,279.15771484375,282.37060546875,291.99761962890625,295.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,35758.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664943218231201,3.6649672985076895,8.962471156337415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.99951171875,0.0,1548.043701171875,1895.4371337890625,0.0,4300.0,0.9084481000900269,1.0,0.0,3.0,1.0,0.0
12239400,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119079589844,0.7749539613723755,0.3973909616470337,0.3631745874881744,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1117248535156,0.8629938364028931,0.5560450553894043,0.5313261151313782,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.11163330078125,0.9060537815093994,0.6445585489273071,0.4527328312397003,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.11199951171875,0.7431696653366089,0.3488669693470001,0.3365136981010437,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1125183105469,0.6366077661514282,0.216831773519516,1.006243348121643,285.1117858886719,284.95001220703125,299.937744140625,288.95220947265625,298.12030029296875,297.2912902832031,284.1106262207031,1.0,0.6525607705116272,0.4177351295948028,0.4177351295948028,1.0,1.0,-3.230149984359741,1.0124809741973877,2.217669010162353,0.2815320491790771,0.9061847925186156,0.9061847925186156,0.0,248.6368103027344,257.0,49221.32421875,0.0,3290.3388671875,1.0,279.15771484375,282.37060546875,291.99761962890625,295.1583251953125,293.1499938964844,293.1499938964844,278.8500061035156,35758.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664943218231201,3.6649672985076895,8.962471156337415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.99951171875,0.0,1548.043701171875,1895.4371337890625,0.0,4300.0,0.9084481000900269,1.0,0.0,3.0,1.0,0.0
12239460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92108154296875,0.7707822918891907,0.3953280746936798,0.3617334961891174,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208374023437,0.8586604595184326,0.5537176132202148,0.5296049118041992,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.903712809085846,0.6471222639083862,0.4548537135124206,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92120361328125,0.7402104139328003,0.3481728136539459,0.3362687528133392,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.634141743183136,0.2163780629634857,1.0059516429901123,284.92095947265625,284.95001220703125,299.920166015625,288.9532775878906,298.10125732421875,297.2747497558594,283.91943359375,1.0,0.6545687913894653,0.4167576134204864,0.4167576134204864,1.0,1.0,-3.228262662887573,1.0092220306396484,2.219040632247925,0.2787683010101318,0.9042208194732666,0.9042208194732666,0.0,252.95309448242188,260.0,50293.97265625,0.0,3309.948486328125,1.0,278.8580627441406,282.1388244628906,292.04937744140625,295.2841186523437,293.1499938964844,293.1499938964844,278.54998779296875,35945.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6676180362701416,3.667642116546631,8.975558785095927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.3115234375,0.0,1552.44775390625,1895.4371337890625,0.0,4300.0,0.909165620803833,1.0,0.0,3.0,1.0,0.0
12239520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92108154296875,0.7707822918891907,0.3953280746936798,0.3617334961891174,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208374023437,0.8586604595184326,0.5537176132202148,0.5296049118041992,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9207763671875,0.903712809085846,0.6471222639083862,0.4548537135124206,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92120361328125,0.7402104139328003,0.3481728136539459,0.3362687528133392,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.634141743183136,0.2163780629634857,1.0059516429901123,284.92095947265625,284.95001220703125,299.920166015625,288.9532775878906,298.10125732421875,297.2747497558594,283.91943359375,1.0,0.6545687913894653,0.4167576134204864,0.4167576134204864,1.0,1.0,-3.228262662887573,1.0092220306396484,2.219040632247925,0.2787683010101318,0.9042208194732666,0.9042208194732666,0.0,252.95309448242188,260.0,50293.97265625,0.0,3309.948486328125,1.0,278.8580627441406,282.1388244628906,292.04937744140625,295.2841186523437,293.1499938964844,293.1499938964844,278.54998779296875,35945.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6676180362701416,3.667642116546631,8.975558785095927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.3115234375,0.0,1552.44775390625,1895.4371337890625,0.0,4300.0,0.909165620803833,1.0,0.0,3.0,1.0,0.0
12239580,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540283203125,0.7677956819534302,0.3936547338962555,0.3604878187179565,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7532043457031,0.8555757403373718,0.5518009662628174,0.5280848741531372,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7529296875,0.9019020795822144,0.6483206152915955,0.4559006690979004,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7544250488281,0.7379857897758484,0.3473604321479797,0.3357485830783844,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75653076171875,0.632194995880127,0.2157666683197021,1.004270315170288,284.7535400390625,284.95001220703125,299.9089050292969,288.9545593261719,298.0869140625,297.26129150390625,283.7486877441406,1.0,0.6554712057113647,0.4161320030689239,0.4161320030689239,1.0,1.0,-3.2235536575317383,1.0058637857437134,2.217689752578736,0.2764839231967926,0.9010080695152284,0.9010080695152284,0.0,255.7843475341797,260.0,51244.01171875,0.0,3315.0908203125,1.0,278.5804138183594,281.9337463378906,292.1019592285156,295.4303894042969,293.1499938964844,293.1499938964844,278.54998779296875,36117.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664644956588745,3.6646692752838135,8.961013691077824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.08837890625,0.0,1550.4029541015625,1895.4371337890625,0.0,4300.0,0.9085927605628968,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7257385253906,0.7659925818443298,0.3926724195480346,0.3596525490283966,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.8537285327911377,0.5506565570831299,0.5270719528198242,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72540283203125,0.9007525444030762,0.6489457488059998,0.4563598334789276,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7258605957031,0.7366200685501099,0.3468330502510071,0.3353285193443298,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7265319824219,0.6309753656387329,0.2153500169515609,1.0028184652328491,284.7255859375,284.95001220703125,299.9025573730469,288.9555053710937,298.0787048339844,297.2535705566406,283.7239990234375,1.0,0.6558422446250916,0.41578009724617,0.41578009724617,1.0,1.0,-3.2196335792541504,1.003519058227539,2.216114521026612,0.2750086784362793,0.8996132612228394,0.8996132612228394,0.0,257.40167236328125,263.0,51240.4765625,0.0,3315.2919921875,1.0,278.5580749511719,281.9060974121094,292.09942626953125,295.3977966308594,293.1499938964844,293.1499938964844,278.25,36185.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6614174842834473,3.661441564559937,8.945235663304629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.64697265625,0.0,1547.3013916015625,1895.4371337890625,0.0,4300.0,0.9079379439353944,1.0,0.0,3.0,1.0,0.0
12239700,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5826110839844,0.7636498212814331,0.3912349343299866,0.3585293591022491,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5812683105469,0.8513160943984985,0.5489802360534668,0.5256754755973816,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5807800292969,0.8993249535560608,0.6497066020965576,0.4570290446281433,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5832214355469,0.7348262667655945,0.3460281789302826,0.3347261548042297,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5866394042969,0.6293437480926514,0.2147068083286285,1.0006184577941897,284.5818176269531,284.95001220703125,299.893798828125,288.95709228515625,298.0672607421875,297.2427978515625,283.57391357421875,1.0,0.6562607288360596,0.4152913391590118,0.4152913391590118,1.0,1.0,-3.214040756225586,1.0002102851867676,2.2138304710388184,0.2729429304599762,0.895761251449585,0.895761251449585,0.0,259.48858642578125,263.0,52197.0625,0.0,3314.360595703125,1.0,278.3010559082031,281.7330322265625,292.1451721191406,295.55279541015625,293.1499938964844,293.1499938964844,278.25,36335.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654671907424927,3.654696226119995,8.912306270758563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.6123046875,0.0,1540.888427734375,1895.4371337890625,0.0,4300.0,0.9064968228340148,1.0,0.0,3.0,1.0,0.0
12239760,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306091308594,0.7611767053604126,0.3897060751914978,0.3572454452514648,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5303649902344,0.8487914204597473,0.5471925139427185,0.5240996479988098,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302429199219,0.8977474570274353,0.6503505706787109,0.4575360417366028,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5307312011719,0.7329172492027283,0.34512659907341,0.3339874148368835,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5314025878906,0.6275872588157654,0.2139755636453628,0.9978993535041808,284.53045654296875,284.95001220703125,299.885009765625,288.9590148925781,298.0557556152344,297.2313842773437,283.52886962890625,1.0,0.6565256714820862,0.4150121808052063,0.4150121808052063,1.0,1.0,-3.2070558071136475,0.9969226717948914,2.210133075714112,0.2712100744247436,0.8924051523208618,0.8924051523208618,0.0,261.59893798828125,251.0,52206.3046875,0.0,3310.469970703125,1.0,278.2582397460937,281.6845092773437,292.147705078125,295.5088806152344,293.1499938964844,293.1499938964844,278.54998779296875,36463.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644932508468628,3.644956588745117,8.864867595548276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.57958984375,0.0,1531.000244140625,1895.4371337890625,0.0,4300.0,0.9044414162635804,1.0,0.0,3.0,1.0,0.0
12239820,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69537353515625,0.762199342250824,0.3884470760822296,0.3554717898368835,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69561767578125,0.8499968647956848,0.5453199744224548,0.5216788649559021,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.9017518162727356,0.6537690162658691,0.4593278765678406,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952819824219,0.7342002987861633,0.3444715738296509,0.3328624367713928,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947326660156,0.6283833384513855,0.2132936269044876,0.9929338097572328,284.6955261230469,284.95001220703125,299.86749267578125,288.9638366699219,298.0477905273437,297.2299499511719,283.69677734375,1.0,0.6529289484024048,0.4144538640975952,0.4144538640975952,1.0,1.0,-3.1968321800231934,0.9917802214622498,2.205052137374878,0.2681695222854614,0.890349805355072,0.890349805355072,0.0,257.6713256835937,239.0,50851.4296875,0.0,3266.52197265625,1.0,278.5420837402344,281.88726806640625,292.0505676269531,295.2792358398437,293.1499938964844,293.1499938964844,278.8500061035156,36386.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6297569274902335,3.629780769348145,8.791204209046555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.18115234375,0.0,1513.6375732421875,1895.4371337890625,0.0,4300.0,0.9010298252105712,1.0,0.0,3.0,1.0,0.0
12239880,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69537353515625,0.762199342250824,0.3884470760822296,0.3554717898368835,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.69561767578125,0.8499968647956848,0.5453199744224548,0.5216788649559021,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6956787109375,0.9017518162727356,0.6537690162658691,0.4593278765678406,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6952819824219,0.7342002987861633,0.3444715738296509,0.3328624367713928,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6947326660156,0.6283833384513855,0.2132936269044876,0.9929338097572328,284.6955261230469,284.95001220703125,299.86749267578125,288.9638366699219,298.0477905273437,297.2299499511719,283.69677734375,1.0,0.6529289484024048,0.4144538640975952,0.4144538640975952,1.0,1.0,-3.1968321800231934,0.9917802214622498,2.205052137374878,0.2681695222854614,0.890349805355072,0.890349805355072,0.0,257.6713256835937,239.0,50851.4296875,0.0,3266.52197265625,1.0,278.5420837402344,281.88726806640625,292.0505676269531,295.2792358398437,293.1499938964844,293.1499938964844,278.8500061035156,36386.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6297569274902335,3.629780769348145,8.791204209046555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.18115234375,0.0,1513.6375732421875,1895.4371337890625,0.0,4300.0,0.9010298252105712,1.0,0.0,3.0,1.0,0.0
12239940,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.7680767774581909,0.3886211514472961,0.355041891336441,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.856208860874176,0.5449858903884888,0.5207170248031616,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870544433594,0.9117611646652222,0.6587927341461182,0.4623219966888428,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7396970987319946,0.345024049282074,0.3327826559543609,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.6329203844070435,0.2136081457138061,0.9916366338729858,284.8868408203125,284.95001220703125,299.8500061035156,288.9700622558594,298.0513916015625,297.24468994140625,283.888427734375,1.0,0.6481016278266907,0.4138955473899841,0.4138955473899841,1.0,1.0,-3.197093963623047,0.9904040694236756,2.2066898345947266,0.2665942907333374,0.8910853862762451,0.8910853862762451,0.0,248.6110382080078,227.0,49742.70703125,0.0,3217.685302734375,1.0,278.841552734375,282.1200256347656,291.9810485839844,295.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,36193.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621886730194092,3.621910572052002,8.753123097449134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.0859375,0.0,1503.548583984375,1895.4371337890625,0.0,4300.0,0.8991466164588928,1.0,0.0,3.0,1.0,0.0
12240000,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8866882324219,0.7680767774581909,0.3886211514472961,0.355041891336441,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8869323730469,0.856208860874176,0.5449858903884888,0.5207170248031616,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8870544433594,0.9117611646652222,0.6587927341461182,0.4623219966888428,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8865661621094,0.7396970987319946,0.345024049282074,0.3327826559543609,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8858947753906,0.6329203844070435,0.2136081457138061,0.9916366338729858,284.8868408203125,284.95001220703125,299.8500061035156,288.9700622558594,298.0513916015625,297.24468994140625,283.888427734375,1.0,0.6481016278266907,0.4138955473899841,0.4138955473899841,1.0,1.0,-3.197093963623047,0.9904040694236756,2.2066898345947266,0.2665942907333374,0.8910853862762451,0.8910853862762451,0.0,248.6110382080078,227.0,49742.70703125,0.0,3217.685302734375,1.0,278.841552734375,282.1200256347656,291.9810485839844,295.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,36193.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621886730194092,3.621910572052002,8.753123097449134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.0859375,0.0,1503.548583984375,1895.4371337890625,0.0,4300.0,0.8991466164588928,1.0,0.0,3.0,1.0,0.0
12240060,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814514160156,0.7766438126564026,0.3894304037094116,0.3552179634571075,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8652938008308411,0.5454075336456299,0.5205116868019104,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9258721470832824,0.6645254492759705,0.4658433794975281,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.7476755976676941,0.346244215965271,0.3333446383476257,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.6397432088851929,0.2145578116178512,0.9931198358535768,285.08160400390625,284.95001220703125,299.8326721191406,288.97705078125,298.0594177246094,297.26531982421875,284.0832214355469,1.0,0.6429333686828613,0.4133678078651428,0.4133678078651428,1.0,1.0,-3.20374608039856,0.9913927316665648,2.212353467941284,0.2660082578659057,0.8944453001022339,0.8944453001022339,0.0,237.4654083251953,215.0,48743.69140625,0.0,3171.275390625,1.0,279.1415405273437,282.353515625,291.9527282714844,295.020263671875,293.1499938964844,293.1499938964844,279.45001220703125,35947.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926849603652954,1.0,0.0,0.0,3.6231377124786377,3.623161554336548,8.759170100347546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.0009765625,0.0,1503.100830078125,1895.4371337890625,0.0,4237.97314453125,0.8992589712142944,1.0,0.0,3.0,1.0,0.0
12240120,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814514160156,0.7766438126564026,0.3894304037094116,0.3552179634571075,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08172607421875,0.8652938008308411,0.5454075336456299,0.5205116868019104,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9258721470832824,0.6645254492759705,0.4658433794975281,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0813293457031,0.7476755976676941,0.346244215965271,0.3333446383476257,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.08062744140625,0.6397432088851929,0.2145578116178512,0.9931198358535768,285.08160400390625,284.95001220703125,299.8326721191406,288.97705078125,298.0594177246094,297.26531982421875,284.0832214355469,1.0,0.6429333686828613,0.4133678078651428,0.4133678078651428,1.0,1.0,-3.20374608039856,0.9913927316665648,2.212353467941284,0.2660082578659057,0.8944453001022339,0.8944453001022339,0.0,237.4654083251953,215.0,48743.69140625,0.0,3171.275390625,1.0,279.1415405273437,282.353515625,291.9527282714844,295.020263671875,293.1499938964844,293.1499938964844,279.45001220703125,35947.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926849603652954,1.0,0.0,0.0,3.6231377124786377,3.623161554336548,8.759170100347546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.0009765625,0.0,1503.100830078125,1895.4371337890625,0.0,4237.97314453125,0.8992589712142944,1.0,0.0,3.0,1.0,0.0
12240180,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7871010899543762,0.3906031548976898,0.3557250797748565,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8764689564704895,0.5462661385536194,0.5207325220108032,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.9424570202827454,0.6706826090812683,0.4696631133556366,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.7575302124023438,0.3478606939315796,0.3342909514904022,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.274658203125,0.6483303904533386,0.2159075289964676,0.9964308738708496,285.2756042480469,284.95001220703125,299.8155212402344,288.984130859375,298.0691223144531,297.2880249023437,284.27716064453125,1.0,0.6377826929092407,0.4128400683403015,0.4128400683403015,1.0,1.0,-3.214329481124878,0.993783175945282,2.220546245574951,0.2659628987312317,0.900388240814209,0.900388240814209,0.0,225.49375915527344,203.0,47829.44921875,0.0,3128.60205078125,1.0,279.44158935546875,282.5837707519531,291.9511413574219,294.9543151855469,293.1499938964844,293.1499938964844,279.75,35682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983360230922699,1.0,0.0,0.0,3.634321212768554,3.634345054626465,8.813327667667181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.2900390625,0.0,1513.42626953125,1895.4371337890625,0.0,4157.86279296875,0.9015741944313048,1.0,0.0,3.0,1.0,0.0
12240240,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7871010899543762,0.3906031548976898,0.3557250797748565,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27569580078125,0.8764689564704895,0.5462661385536194,0.5207325220108032,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2758178710937,0.9424570202827454,0.6706826090812683,0.4696631133556366,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2753295898437,0.7575302124023438,0.3478606939315796,0.3342909514904022,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.274658203125,0.6483303904533386,0.2159075289964676,0.9964308738708496,285.2756042480469,284.95001220703125,299.8155212402344,288.984130859375,298.0691223144531,297.2880249023437,284.27716064453125,1.0,0.6377826929092407,0.4128400683403015,0.4128400683403015,1.0,1.0,-3.214329481124878,0.993783175945282,2.220546245574951,0.2659628987312317,0.900388240814209,0.900388240814209,0.0,225.49375915527344,203.0,47829.44921875,0.0,3128.60205078125,1.0,279.44158935546875,282.5837707519531,291.9511413574219,294.9543151855469,293.1499938964844,293.1499938964844,279.75,35682.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983360230922699,1.0,0.0,0.0,3.634321212768554,3.634345054626465,8.813327667667181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.2900390625,0.0,1513.42626953125,1895.4371337890625,0.0,4157.86279296875,0.9015741944313048,1.0,0.0,3.0,1.0,0.0
12240300,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.41656494140625,0.7928507924079895,0.3912748098373413,0.3560208976268768,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178771972656,0.88266921043396,0.5467987060546875,0.520910918712616,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.9511283040046692,0.6738684773445129,0.4716088771820068,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4159851074219,0.7630401253700256,0.3487616181373596,0.3348368406295776,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126281738281,0.6531895399093628,0.2166785895824432,0.9984951615333556,285.4173889160156,284.95001220703125,299.8070373535156,288.9877319335937,298.0740661621094,297.29937744140625,284.42510986328125,1.0,0.6352463364601135,0.4125761985778808,0.4125761985778808,1.0,1.0,-3.220376253128052,0.9952439665794371,2.2251322269439697,0.2660432159900665,0.9048828482627868,0.9048828482627868,0.0,219.4250030517578,203.0,46967.33984375,0.0,3108.318115234375,1.0,279.6983947753906,282.7608337402344,291.931640625,294.8298034667969,293.1499938964844,293.1499938964844,279.75,35533.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765899777412416,1.0,0.0,0.0,3.643536329269409,3.6435601711273193,8.858078217599541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.20849609375,0.0,1522.50634765625,1895.4371337890625,0.0,4099.01171875,0.9035642743110656,1.0,0.0,3.0,1.0,0.0
12240360,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4672241210937,0.799176037311554,0.3920319974422455,0.3564631342887878,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8895052075386047,0.547428548336029,0.5212448835372925,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.960138738155365,0.6771532893180847,0.4737006723880768,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.46710205078125,0.7691407799720764,0.3497446477413177,0.3354960083961487,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664611816406,0.6586053967475891,0.217526227235794,1.000988245010376,285.4673767089844,284.95001220703125,299.798583984375,288.9913330078125,298.07916259765625,297.3114318847656,284.4688720703125,1.0,0.6327807307243347,0.4121462404727936,0.4121462404727936,1.0,1.0,-3.227613687515259,0.9967105388641356,2.230903148651123,0.2658602893352508,0.9088765978813172,0.9088765978813172,0.0,213.2147979736328,191.0,46972.5390625,0.0,3089.732666015625,1.0,279.7416687011719,282.8099365234375,291.9587097167969,294.90557861328125,293.1499938964844,293.1499938964844,279.45001220703125,35416.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742571711540222,1.0,0.0,0.0,3.655423402786255,3.655447244644165,8.91597096597252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.8662109375,0.0,1534.8411865234375,1895.4371337890625,0.0,4078.60693359375,0.9061113595962524,1.0,0.0,3.0,1.0,0.0
12240420,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008117675781,0.8104577660560608,0.3917893171310425,0.3563149869441986,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30059814453125,0.9021594524383544,0.5470048785209656,0.5209093689918518,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30047607421875,0.9755988121032716,0.6815268397331238,0.4768584370613098,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.7806261777877808,0.3505568504333496,0.3361710906028747,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.301513671875,0.6689239740371704,0.2184517234563827,1.0041768550872805,285.3006896972656,284.95001220703125,299.78173828125,288.9985656738281,298.072509765625,297.3116149902344,284.29931640625,1.0,0.6275513172149658,0.4112862646579742,0.4112862646579742,1.0,1.0,-3.235490322113037,0.9972020983695984,2.238288164138794,0.2647392749786377,0.9122031927108764,0.9122031927108764,0.0,201.901611328125,179.0,48214.0,0.0,3044.240234375,1.0,279.45770263671875,282.5966491699219,292.0469970703125,295.1419982910156,293.1499938964844,293.1499938964844,279.1499938964844,35493.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881369471549988,1.0,0.0,0.0,3.6749963760375977,3.675020456314087,9.011708357320458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.25634765625,0.0,1557.3392333984375,1895.4371337890625,0.0,4199.0419921875,0.910518229007721,1.0,0.0,3.0,1.0,0.0
12240480,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3008117675781,0.8104577660560608,0.3917893171310425,0.3563149869441986,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30059814453125,0.9021594524383544,0.5470048785209656,0.5209093689918518,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30047607421875,0.9755988121032716,0.6815268397331238,0.4768584370613098,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3009338378906,0.7806261777877808,0.3505568504333496,0.3361710906028747,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.301513671875,0.6689239740371704,0.2184517234563827,1.0041768550872805,285.3006896972656,284.95001220703125,299.78173828125,288.9985656738281,298.072509765625,297.3116149902344,284.29931640625,1.0,0.6275513172149658,0.4112862646579742,0.4112862646579742,1.0,1.0,-3.235490322113037,0.9972020983695984,2.238288164138794,0.2647392749786377,0.9122031927108764,0.9122031927108764,0.0,201.901611328125,179.0,48214.0,0.0,3044.240234375,1.0,279.45770263671875,282.5966491699219,292.0469970703125,295.1419982910156,293.1499938964844,293.1499938964844,279.1499938964844,35493.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881369471549988,1.0,0.0,0.0,3.6749963760375977,3.675020456314087,9.011708357320458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.25634765625,0.0,1557.3392333984375,1895.4371337890625,0.0,4199.0419921875,0.910518229007721,1.0,0.0,3.0,1.0,0.0
