time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240540,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054382324219,0.819474458694458,0.390164315700531,0.3547244071960449,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.9137830138206482,0.5450707077980042,0.5189871191978455,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050109863281,0.987873375415802,0.6842551827430725,0.4786655008792877,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.790715217590332,0.350172609090805,0.3356527090072632,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1062927246094,0.6779512763023376,0.2184283584356308,1.0031466484069824,285.1052551269531,284.95001220703125,299.7649841308594,289.005859375,298.0543212890625,297.2955627441406,284.103515625,1.0,0.6213898658752441,0.4104263186454773,0.4104263186454773,1.0,1.0,-3.231587648391724,0.993490993976593,2.2380967140197754,0.2619693875312805,0.9126651287078856,0.9126651287078856,0.0,191.68907165527344,167.0,49321.9140625,0.0,2979.5830078125,1.0,279.1579895019531,282.3582458496094,292.0639038085937,295.2468566894531,293.1499938964844,293.1499938964844,278.8500061035156,35674.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68772554397583,3.6877498626708975,9.074244644580176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.7294921875,0.0,1573.08935546875,1895.4371337890625,0.0,4300.0,0.9134844541549684,1.0,0.0,3.0,1.0,0.0
12240600,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054382324219,0.819474458694458,0.390164315700531,0.3547244071960449,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.10516357421875,0.9137830138206482,0.5450707077980042,0.5189871191978455,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050109863281,0.987873375415802,0.6842551827430725,0.4786655008792877,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.790715217590332,0.350172609090805,0.3356527090072632,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1062927246094,0.6779512763023376,0.2184283584356308,1.0031466484069824,285.1052551269531,284.95001220703125,299.7649841308594,289.005859375,298.0543212890625,297.2955627441406,284.103515625,1.0,0.6213898658752441,0.4104263186454773,0.4104263186454773,1.0,1.0,-3.231587648391724,0.993490993976593,2.2380967140197754,0.2619693875312805,0.9126651287078856,0.9126651287078856,0.0,191.68907165527344,167.0,49321.9140625,0.0,2979.5830078125,1.0,279.1579895019531,282.3582458496094,292.0639038085937,295.2468566894531,293.1499938964844,293.1499938964844,278.8500061035156,35674.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68772554397583,3.6877498626708975,9.074244644580176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.7294921875,0.0,1573.08935546875,1895.4371337890625,0.0,4300.0,0.9134844541549684,1.0,0.0,3.0,1.0,0.0
12240660,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044494628906,0.8283212184906006,0.3879399597644806,0.3524864017963409,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9263805747032166,0.5423972010612488,0.5162461996078491,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9987754225730896,0.68623948097229,0.4797360897064209,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045715332031,0.8008518218994141,0.3491314947605133,0.3344235420227051,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053039550781,0.6868830919265747,0.2178098857402801,0.999150812625885,284.9042663574219,284.95001220703125,299.748291015625,289.0131225585937,298.0328063964844,297.2747497558594,283.9024353027344,1.0,0.6143091917037964,0.4096865653991699,0.4096865653991699,1.0,1.0,-3.2206101417541504,0.9875796437263488,2.2330305576324463,0.2585344612598419,0.9104005098342896,0.9104005098342896,0.0,181.53515625,155.0,50301.17578125,0.0,2900.6044921875,1.0,278.8578796386719,282.1179504394531,292.1032409667969,295.34344482421875,293.1499938964844,293.1499938964844,278.54998779296875,35908.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691847085952759,3.691871404647827,9.094538881981862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.31787109375,0.0,1579.5294189453125,1895.4371337890625,0.0,4300.0,0.914560317993164,1.0,0.0,3.0,1.0,0.0
12240720,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9044494628906,0.8283212184906006,0.3879399597644806,0.3524864017963409,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9263805747032166,0.5423972010612488,0.5162461996078491,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90399169921875,0.9987754225730896,0.68623948097229,0.4797360897064209,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045715332031,0.8008518218994141,0.3491314947605133,0.3344235420227051,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053039550781,0.6868830919265747,0.2178098857402801,0.999150812625885,284.9042663574219,284.95001220703125,299.748291015625,289.0131225585937,298.0328063964844,297.2747497558594,283.9024353027344,1.0,0.6143091917037964,0.4096865653991699,0.4096865653991699,1.0,1.0,-3.2206101417541504,0.9875796437263488,2.2330305576324463,0.2585344612598419,0.9104005098342896,0.9104005098342896,0.0,181.53515625,155.0,50301.17578125,0.0,2900.6044921875,1.0,278.8578796386719,282.1179504394531,292.1032409667969,295.34344482421875,293.1499938964844,293.1499938964844,278.54998779296875,35908.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691847085952759,3.691871404647827,9.094538881981862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.31787109375,0.0,1579.5294189453125,1895.4371337890625,0.0,4300.0,0.914560317993164,1.0,0.0,3.0,1.0,0.0
12240780,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7163391113281,0.8330432772636414,0.3860542178153991,0.3507341146469116,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7155456542969,0.9332677721977234,0.5401332974433899,0.5140625834465027,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7151794433594,0.9990000128746032,0.6882831454277039,0.4711554944515228,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7166442871094,0.8063583374023438,0.3480801582336426,0.3333445489406585,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7185974121094,0.6916733980178833,0.2170878946781158,0.9953964352607728,284.7158203125,284.95001220703125,299.7362670898437,289.018310546875,298.0185241699219,297.2621459960937,283.7110595703125,1.0,0.6081443428993225,0.409153938293457,0.409153938293457,1.0,1.0,-3.199772357940674,0.9787231087684632,2.2210493087768555,0.2545105516910553,0.9064841866493224,0.9064841866493224,0.0,175.4847412109375,155.0,51184.04296875,0.0,2824.28369140625,1.0,278.572265625,281.8982849121094,292.1539001464844,295.4743957519531,293.1499938964844,293.1499938964844,278.54998779296875,36123.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688485145568848,3.688509464263916,9.077982667804464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.3427734375,0.0,1577.3397216796875,1895.4371337890625,0.0,4300.0,0.913934051990509,1.0,0.0,3.0,1.0,0.0
12240840,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6914367675781,0.8348498940467834,0.385316252708435,0.349967747926712,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6910400390625,0.935906171798706,0.5392302870750427,0.513115406036377,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6908569335937,0.9990000128746032,0.6896262168884277,0.4668715894222259,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69158935546875,0.8084298372268677,0.3476398885250091,0.3328447937965393,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.69256591796875,0.6934876441955566,0.2167762815952301,0.9936278462409972,284.6911926269531,284.95001220703125,299.7315673828125,289.0203552246094,298.01483154296875,297.260009765625,283.6886901855469,1.0,0.6055002808570862,0.4089468121528625,0.4089468121528625,1.0,1.0,-3.1898372173309326,0.9746334552764891,2.215203762054444,0.2526301145553589,0.9052301049232484,0.9052301049232484,0.0,173.09841918945312,143.0,51111.12890625,0.0,2790.935302734375,1.0,278.55792236328125,281.8763427734375,292.1496276855469,295.4453125,293.1499938964844,293.1499938964844,278.25,36183.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685871601104736,3.6858959197998047,9.065122981155582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.29345703125,0.0,1574.8323974609375,1895.4371337890625,0.0,4300.0,0.9134038090705872,1.0,0.0,3.0,1.0,0.0
12240900,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5368957519531,0.8385235667228699,0.383924126625061,0.3486476242542267,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.535400390625,0.9411489963531494,0.5375304818153381,0.5114494562149048,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53472900390625,0.9990000128746032,0.6924686431884766,0.4586344361305237,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5374755859375,0.8124488592147827,0.3467842042446136,0.3319498002529144,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.541259765625,0.6970911026000977,0.2161790132522583,0.9904247522354126,284.5359191894531,284.95001220703125,299.72320556640625,289.02392578125,298.0096435546875,297.2583312988281,283.5269775390625,1.0,0.6005352735519409,0.4085769355297088,0.4085769355297088,1.0,1.0,-3.1714179515838623,0.9670923352241516,2.2043254375457764,0.2491638958454132,0.9009579420089722,0.9009579420089722,0.0,168.5916290283203,143.0,51940.32421875,0.0,2729.16748046875,1.0,278.3003845214844,281.6942138671875,292.193359375,295.5921630859375,293.1499938964844,293.1499938964844,278.25,36351.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6787242889404297,3.678748607635498,9.030000001075678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.87646484375,0.0,1568.013671875,1895.4371337890625,0.0,4300.0,0.911882758140564,1.0,0.0,3.0,1.0,0.0
12240960,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745178222656,0.8424406051635742,0.3824701309204101,0.347185343503952,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.946638822555542,0.5357423424720764,0.5096186995506287,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4739685058594,0.9990000128746032,0.6957789659500122,0.4500106573104858,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47467041015625,0.8165932297706604,0.3458450734615326,0.3309246599674225,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4756164550781,0.7008938789367676,0.2155282944440841,0.98682302236557,284.4742736816406,284.95001220703125,299.71484375,289.0274963378906,298.0061340332031,297.2582702636719,283.4717712402344,1.0,0.5952649116516113,0.4085308015346527,0.4085308015346527,1.0,1.0,-3.15152907371521,0.9598344564437866,2.191694736480713,0.246298149228096,0.897123396396637,0.897123396396637,0.0,163.92422485351562,131.0,51815.8671875,0.0,2664.27294921875,1.0,278.258056640625,281.6381225585937,292.1924743652344,295.5370483398437,293.1499938964844,293.1499938964844,278.54998779296875,36497.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668247222900391,3.66827130317688,8.978637993095617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.6455078125,0.0,1557.306884765625,1895.4371337890625,0.0,4300.0,0.9096717238426208,1.0,0.0,3.0,1.0,0.0
12241020,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6213684082031,0.8537984490394592,0.3813566267490387,0.345348596572876,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214904785156,0.9610682725906372,0.5338680744171143,0.5069913864135742,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6215209960937,0.9990000128746032,0.7061359286308289,0.4293224513530731,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.621337890625,0.8275976777076721,0.345112532377243,0.3295212686061859,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210632324219,0.7112587690353394,0.2150685489177703,0.9817714691162108,284.6214294433594,284.95001220703125,299.697998046875,289.0345764160156,298.01934814453125,297.286865234375,283.6217956542969,1.0,0.5842453837394714,0.4084385335445404,0.4084385335445404,1.0,1.0,-3.1135215759277344,0.9460528492927552,2.167468786239624,0.2407617717981338,0.8939648270606995,0.8939648270606995,0.0,153.43478393554688,149.0,50207.76171875,0.0,2534.007568359375,1.0,278.542236328125,281.8274230957031,292.087158203125,295.2845153808594,293.1499938964844,293.1499938964844,278.8500061035156,36459.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504528522491455,3.650477170944214,8.891740890248911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.61669921875,0.0,1537.1141357421875,1895.4371337890625,0.0,4300.0,0.9057000279426576,1.0,0.0,3.0,1.0,0.0
12241080,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6213684082031,0.8537984490394592,0.3813566267490387,0.345348596572876,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6214904785156,0.9610682725906372,0.5338680744171143,0.5069913864135742,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6215209960937,0.9990000128746032,0.7061359286308289,0.4293224513530731,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.621337890625,0.8275976777076721,0.345112532377243,0.3295212686061859,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6210632324219,0.7112587690353394,0.2150685489177703,0.9817714691162108,284.6214294433594,284.95001220703125,299.697998046875,289.0345764160156,298.01934814453125,297.286865234375,283.6217956542969,1.0,0.5842453837394714,0.4084385335445404,0.4084385335445404,1.0,1.0,-3.1135215759277344,0.9460528492927552,2.167468786239624,0.2407617717981338,0.8939648270606995,0.8939648270606995,0.0,153.43478393554688,149.0,50207.76171875,0.0,2534.007568359375,1.0,278.542236328125,281.8274230957031,292.087158203125,295.2845153808594,293.1499938964844,293.1499938964844,278.8500061035156,36459.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6504528522491455,3.650477170944214,8.891740890248911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.61669921875,0.0,1537.1141357421875,1895.4371337890625,0.0,4300.0,0.9057000279426576,1.0,0.0,3.0,1.0,0.0
12241140,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81402587890625,0.8565467596054077,0.3816730380058288,0.3453154861927032,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143615722656,0.9639315605163574,0.5335729718208313,0.5063356161117554,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.814453125,0.9990000128746032,0.7179991006851196,0.4250698089599609,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139038085937,0.8302733302116394,0.3456092476844787,0.3296651244163513,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130798339844,0.7139535546302795,0.2156899720430374,0.9831202626228333,284.8142395019531,284.95001220703125,299.6810302734375,289.0415344238281,298.0459289550781,297.3329467773437,283.8163146972656,1.0,0.583410382270813,0.4083462655544281,0.4083462655544281,1.0,1.0,-3.1093246936798096,0.944359302520752,2.1649653911590576,0.2392841130495071,0.8937042355537415,0.8937042355537415,0.0,151.4447784423828,167.0,48980.1953125,0.0,2515.430419921875,1.0,278.8417053222656,282.0546875,292.0211486816406,295.1158752441406,293.1499938964844,293.1499938964844,279.1499938964844,36288.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995108962059021,1.0,0.0,0.0,3.6389317512512207,3.638955593109131,8.835702942633361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.908203125,0.0,1523.03955078125,1895.4371337890625,0.0,4258.609375,0.9030216336250304,1.0,0.0,3.0,1.0,0.0
12241200,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81402587890625,0.8565467596054077,0.3816730380058288,0.3453154861927032,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8143615722656,0.9639315605163574,0.5335729718208313,0.5063356161117554,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.814453125,0.9990000128746032,0.7179991006851196,0.4250698089599609,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8139038085937,0.8302733302116394,0.3456092476844787,0.3296651244163513,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8130798339844,0.7139535546302795,0.2156899720430374,0.9831202626228333,284.8142395019531,284.95001220703125,299.6810302734375,289.0415344238281,298.0459289550781,297.3329467773437,283.8163146972656,1.0,0.583410382270813,0.4083462655544281,0.4083462655544281,1.0,1.0,-3.1093246936798096,0.944359302520752,2.1649653911590576,0.2392841130495071,0.8937042355537415,0.8937042355537415,0.0,151.4447784423828,167.0,48980.1953125,0.0,2515.430419921875,1.0,278.8417053222656,282.0546875,292.0211486816406,295.1158752441406,293.1499938964844,293.1499938964844,279.1499938964844,36288.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995108962059021,1.0,0.0,0.0,3.6389317512512207,3.638955593109131,8.835702942633361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.908203125,0.0,1523.03955078125,1895.4371337890625,0.0,4258.609375,0.9030216336250304,1.0,0.0,3.0,1.0,0.0
12241260,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.8515444993972778,0.3825753331184387,0.3461569547653198,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.9574049115180968,0.53406822681427,0.5067911744117737,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.9990000128746032,0.7270085215568542,0.4338512420654297,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.8258876800537109,0.3467955291271209,0.33078733086586,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.7104247808456421,0.2169051021337509,0.988711953163147,285.02691650390625,284.95001220703125,299.6639099121094,289.0483093261719,298.0630798339844,297.3639831542969,284.0293884277344,1.0,0.589007556438446,0.4083692133426666,0.4083692133426666,1.0,1.0,-3.129492282867432,0.9516265392303468,2.177865743637085,0.2417084127664566,0.8964459300041199,0.8964459300041199,0.0,155.947509765625,185.0,48160.26953125,0.0,2578.3310546875,1.0,279.1416320800781,282.3025817871094,292.01153564453125,295.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,36036.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98464834690094,1.0,0.0,0.0,3.6367712020874015,3.636795043945313,8.825214194985165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.06982421875,0.0,1518.7733154296875,1895.4371337890625,0.0,4168.99609375,0.902370810508728,1.0,0.0,3.0,1.0,0.0
12241320,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02667236328125,0.8515444993972778,0.3825753331184387,0.3461569547653198,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0270690917969,0.9574049115180968,0.53406822681427,0.5067911744117737,297.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271911621094,0.9990000128746032,0.7270085215568542,0.4338512420654297,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0265197753906,0.8258876800537109,0.3467955291271209,0.33078733086586,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0255432128906,0.7104247808456421,0.2169051021337509,0.988711953163147,285.02691650390625,284.95001220703125,299.6639099121094,289.0483093261719,298.0630798339844,297.3639831542969,284.0293884277344,1.0,0.589007556438446,0.4083692133426666,0.4083692133426666,1.0,1.0,-3.129492282867432,0.9516265392303468,2.177865743637085,0.2417084127664566,0.8964459300041199,0.8964459300041199,0.0,155.947509765625,185.0,48160.26953125,0.0,2578.3310546875,1.0,279.1416320800781,282.3025817871094,292.01153564453125,295.0358581542969,293.1499938964844,293.1499938964844,279.45001220703125,36036.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98464834690094,1.0,0.0,0.0,3.6367712020874015,3.636795043945313,8.825214194985165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.06982421875,0.0,1518.7733154296875,1895.4371337890625,0.0,4168.99609375,0.902370810508728,1.0,0.0,3.0,1.0,0.0
12241380,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444152832031,0.8419058918952942,0.3837420344352722,0.3474272489547729,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.9444422721862792,0.5349717140197754,0.5078467726707458,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.7331856489181519,0.4512284696102142,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442626953125,0.8171107172966003,0.3483734428882599,0.3324845731258392,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2432556152344,0.7026451826095581,0.2183833122253418,0.9965003132820128,285.2446594238281,284.95001220703125,299.6465759277344,289.0549011230469,298.0683898925781,297.3773193359375,284.24725341796875,1.0,0.5989497303962708,0.4083921611309051,0.4083921611309051,1.0,1.0,-3.164572238922119,0.9641990661621094,2.2003731727600098,0.2462204843759536,0.902132511138916,0.902132511138916,0.0,164.91970825195312,203.0,47518.0,0.0,2695.670654296875,1.0,279.44171142578125,282.552734375,292.0233154296875,294.9998779296875,293.1499938964844,293.1499938964844,279.1499938964844,35748.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756817817687988,1.0,0.0,0.0,3.645334959030152,3.6453590393066406,8.866826419762219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.09228515625,0.0,1526.1090087890625,1895.4371337890625,0.0,4091.07568359375,0.904089093208313,1.0,0.0,3.0,1.0,0.0
12241440,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444152832031,0.8419058918952942,0.3837420344352722,0.3474272489547729,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24481201171875,0.9444422721862792,0.5349717140197754,0.5078467726707458,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.7331856489181519,0.4512284696102142,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2442626953125,0.8171107172966003,0.3483734428882599,0.3324845731258392,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2432556152344,0.7026451826095581,0.2183833122253418,0.9965003132820128,285.2446594238281,284.95001220703125,299.6465759277344,289.0549011230469,298.0683898925781,297.3773193359375,284.24725341796875,1.0,0.5989497303962708,0.4083921611309051,0.4083921611309051,1.0,1.0,-3.164572238922119,0.9641990661621094,2.2003731727600098,0.2462204843759536,0.902132511138916,0.902132511138916,0.0,164.91970825195312,203.0,47518.0,0.0,2695.670654296875,1.0,279.44171142578125,282.552734375,292.0233154296875,294.9998779296875,293.1499938964844,293.1499938964844,279.1499938964844,35748.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756817817687988,1.0,0.0,0.0,3.645334959030152,3.6453590393066406,8.866826419762219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.09228515625,0.0,1526.1090087890625,1895.4371337890625,0.0,4091.07568359375,0.904089093208313,1.0,0.0,3.0,1.0,0.0
12241500,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13702392578125,0.8358067870140076,0.3837654888629913,0.3479489982128143,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1359558105469,0.9359213709831238,0.5349324345588684,0.5083099603652954,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13543701171875,0.9990000128746032,0.7345631718635559,0.4624797105789184,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13739013671875,0.8113478422164917,0.3488563299179077,0.333338975906372,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400756835937,0.6975128054618835,0.2188967168331146,1.0004314184188845,285.13629150390625,284.95001220703125,299.6378173828125,289.0581359863281,298.06121826171875,297.369873046875,284.1304016113281,1.0,0.6050074696540833,0.4084036350250244,0.4084036350250244,1.0,1.0,-3.1850380897521973,0.9715123176574708,2.2135257720947266,0.2489348798990249,0.9023469090461732,0.9023469090461732,0.0,170.80819702148438,203.0,48682.5078125,0.0,2768.794921875,1.0,279.1986694335937,282.40234375,292.1049194335937,295.25048828125,293.1499938964844,293.1499938964844,279.1499938964844,35768.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844892024993896,1.0,0.0,0.0,3.6501193046569824,3.6501431465148926,8.890115168469492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.42724609375,0.0,1531.5689697265625,1895.4371337890625,0.0,4167.62158203125,0.9051183462142944,1.0,0.0,3.0,1.0,0.0
12241560,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.10552978515625,0.8284488320350647,0.3832623064517975,0.3479053378105163,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.10546875,0.925617218017578,0.5343593955039978,0.5082077383995056,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10546875,0.9990000128746032,0.7345165610313416,0.4757424890995025,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.8040789365768433,0.3489404022693634,0.3338107168674469,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.105712890625,0.6911702156066895,0.2190814167261123,1.0030370950698853,285.1054992675781,284.95001220703125,299.62896728515625,289.061279296875,298.0453186035156,297.3513488769531,284.1054382324219,1.0,0.6114447712898254,0.4078236520290375,0.4078236520290375,1.0,1.0,-3.2045116424560547,0.9769752025604248,2.22753643989563,0.2500470876693725,0.9030336141586304,0.9030336141586304,0.0,177.72225952148438,206.0,49008.2578125,0.0,2846.3623046875,1.0,279.15789794921875,282.3655090332031,292.1150207519531,295.2542724609375,293.1499938964844,293.1499938964844,278.8500061035156,35798.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906372427940368,1.0,0.0,0.0,3.653451442718506,3.653475522994995,8.906354764803837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.07763671875,0.0,1535.5030517578125,1895.4371337890625,0.0,4220.478515625,0.905909538269043,1.0,0.0,3.0,1.0,0.0
12241620,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.8169258832931519,0.3813755512237549,0.346830666065216,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.9100472331047058,0.5322468280792236,0.5068965554237366,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340209960937,0.9990000128746032,0.7321474552154541,0.4960222244262695,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.79267817735672,0.3483176529407501,0.3338451385498047,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347839355469,0.6812572479248047,0.2186974287033081,1.004226565361023,284.9341735839844,284.95001220703125,299.611083984375,289.0674133300781,298.0041809082031,297.3020935058594,283.9333190917969,1.0,0.6199296712875366,0.406663715839386,0.406663715839386,1.0,1.0,-3.227524280548096,0.981977880001068,2.245546340942383,0.2501459419727325,0.9013885259628296,0.9013885259628296,0.0,188.36456298828125,209.0,50309.1484375,0.0,2952.767822265625,1.0,278.85821533203125,282.1497802734375,292.1443176269531,295.38153076171875,293.1499938964844,293.1499938964844,278.54998779296875,35954.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655727624893189,3.6557517051696777,8.917455716073164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.07080078125,0.0,1539.2108154296875,1895.4371337890625,0.0,4300.0,0.9065155982971193,1.0,0.0,3.0,1.0,0.0
12241680,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.8169258832931519,0.3813755512237549,0.346830666065216,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93414306640625,0.9100472331047058,0.5322468280792236,0.5068965554237366,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340209960937,0.9990000128746032,0.7321474552154541,0.4960222244262695,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9343566894531,0.79267817735672,0.3483176529407501,0.3338451385498047,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9347839355469,0.6812572479248047,0.2186974287033081,1.004226565361023,284.9341735839844,284.95001220703125,299.611083984375,289.0674133300781,298.0041809082031,297.3020935058594,283.9333190917969,1.0,0.6199296712875366,0.406663715839386,0.406663715839386,1.0,1.0,-3.227524280548096,0.981977880001068,2.245546340942383,0.2501459419727325,0.9013885259628296,0.9013885259628296,0.0,188.36456298828125,209.0,50309.1484375,0.0,2952.767822265625,1.0,278.85821533203125,282.1497802734375,292.1443176269531,295.38153076171875,293.1499938964844,293.1499938964844,278.54998779296875,35954.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655727624893189,3.6557517051696777,8.917455716073164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.07080078125,0.0,1539.2108154296875,1895.4371337890625,0.0,4300.0,0.9065155982971193,1.0,0.0,3.0,1.0,0.0
12241740,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.8065711855888367,0.378820925951004,0.3449926972389221,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.8978914618492126,0.5293574929237366,0.504676878452301,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520751953125,0.9987809062004088,0.728762149810791,0.5104278326034546,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525634765625,0.7829462289810181,0.3470325171947479,0.333103746175766,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75311279296875,0.6725587844848633,0.2176436930894851,1.0017473697662354,284.7522888183594,284.95001220703125,299.5928649902344,289.0732727050781,297.962646484375,297.2532043457031,283.7508850097656,1.0,0.6256948113441467,0.4055037796497345,0.4055037796497345,1.0,1.0,-3.236122131347656,0.9818455576896667,2.254276752471924,0.2483308911323547,0.8972375988960266,0.8972375988960266,0.0,197.1827087402344,212.0,51510.3359375,0.0,3019.627685546875,1.0,278.5582275390625,281.9341735839844,292.1969909667969,295.5081787109375,293.1499938964844,293.1499938964844,278.8500061035156,36171.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650015830993652,3.6500399112701416,8.889612104212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.578125,0.0,1534.46630859375,1895.4371337890625,0.0,4300.0,0.9053812623023988,1.0,0.0,3.0,1.0,0.0
12241800,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7524719238281,0.8065711855888367,0.378820925951004,0.3449926972389221,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7522277832031,0.8978914618492126,0.5293574929237366,0.504676878452301,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520751953125,0.9987809062004088,0.728762149810791,0.5104278326034546,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525634765625,0.7829462289810181,0.3470325171947479,0.333103746175766,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.75311279296875,0.6725587844848633,0.2176436930894851,1.0017473697662354,284.7522888183594,284.95001220703125,299.5928649902344,289.0732727050781,297.962646484375,297.2532043457031,283.7508850097656,1.0,0.6256948113441467,0.4055037796497345,0.4055037796497345,1.0,1.0,-3.236122131347656,0.9818455576896667,2.254276752471924,0.2483308911323547,0.8972375988960266,0.8972375988960266,0.0,197.1827087402344,212.0,51510.3359375,0.0,3019.627685546875,1.0,278.5582275390625,281.9341735839844,292.1969909667969,295.5081787109375,293.1499938964844,293.1499938964844,278.8500061035156,36171.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650015830993652,3.6500399112701416,8.889612104212574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.578125,0.0,1534.46630859375,1895.4371337890625,0.0,4300.0,0.9053812623023988,1.0,0.0,3.0,1.0,0.0
12241860,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.797415018081665,0.3776475191116333,0.3437924683094024,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.912841796875,0.8877202868461609,0.5277180671691895,0.5030027627944946,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.991402804851532,0.729853093624115,0.5105001926422119,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.7746667265892029,0.3465481400489807,0.332647442817688,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.6650527715682983,0.2170452624559402,0.9995256662368774,284.9128112792969,284.95001220703125,299.5742492675781,289.07879638671875,297.9449157714844,297.2386169433594,283.913818359375,1.0,0.6289692521095276,0.4045751094818115,0.4045751094818115,1.0,1.0,-3.229522705078125,0.9769806265830994,2.252542018890381,0.2447299212217331,0.8980522155761719,0.8980522155761719,0.0,204.8357849121093,215.0,50225.1484375,0.0,3047.783203125,1.0,278.8421630859375,282.1316833496094,292.1075439453125,295.29400634765625,293.1499938964844,293.1499938964844,279.1499938964844,36070.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466586589813232,3.646682739257813,8.873266779119149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.53076171875,0.0,1529.9818115234375,1895.4371337890625,0.0,4300.0,0.9045883417129515,1.0,0.0,3.0,1.0,0.0
12241920,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.91265869140625,0.797415018081665,0.3776475191116333,0.3437924683094024,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.912841796875,0.8877202868461609,0.5277180671691895,0.5030027627944946,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129638671875,0.991402804851532,0.729853093624115,0.5105001926422119,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.91259765625,0.7746667265892029,0.3465481400489807,0.332647442817688,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9121398925781,0.6650527715682983,0.2170452624559402,0.9995256662368774,284.9128112792969,284.95001220703125,299.5742492675781,289.07879638671875,297.9449157714844,297.2386169433594,283.913818359375,1.0,0.6289692521095276,0.4045751094818115,0.4045751094818115,1.0,1.0,-3.229522705078125,0.9769806265830994,2.252542018890381,0.2447299212217331,0.8980522155761719,0.8980522155761719,0.0,204.8357849121093,215.0,50225.1484375,0.0,3047.783203125,1.0,278.8421630859375,282.1316833496094,292.1075439453125,295.29400634765625,293.1499938964844,293.1499938964844,279.1499938964844,36070.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6466586589813232,3.646682739257813,8.873266779119149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.53076171875,0.0,1529.9818115234375,1895.4371337890625,0.0,4300.0,0.9045883417129515,1.0,0.0,3.0,1.0,0.0
12241980,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0889892578125,0.7940974235534668,0.3777337074279785,0.3437528014183044,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0894470214844,0.8838536739349365,0.5274723172187805,0.5026349425315857,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897827148437,0.989284336566925,0.7331910729408264,0.5125325918197632,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0888366699219,0.7717780470848083,0.3469761908054352,0.3329714238643646,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.087646484375,0.6624386310577393,0.2172408550977707,1.0001729726791382,285.0893249511719,284.95001220703125,299.5590515136719,289.0829772949219,297.944091796875,297.245849609375,284.092041015625,1.0,0.6312434077262878,0.403832197189331,0.403832197189331,1.0,1.0,-3.2326347827911377,0.9760593771934508,2.256575584411621,0.2429330199956894,0.9010739326477052,0.9010739326477052,0.0,208.2938690185547,215.0,49195.078125,0.0,3073.54296875,1.0,279.1328125,282.3482971191406,292.05474853515625,295.1435241699219,293.1499938964844,293.1499938964844,279.1499938964844,35899.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942418336868286,1.0,0.0,0.0,3.649428844451904,3.6494529247283936,8.886752311809687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.724609375,0.0,1531.7813720703125,1895.4371337890625,0.0,4251.236328125,0.9051063656806946,1.0,0.0,3.0,1.0,0.0
12242040,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998840332031,0.79359370470047,0.377793550491333,0.3438392579555511,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001281738281,0.8832311034202576,0.527464747428894,0.5026530623435974,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003112792969,0.9890630841255188,0.7340989708900452,0.5131835341453552,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7713624835014343,0.3471356034278869,0.3331384360790252,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.6620767712593079,0.2173471450805664,1.0006877183914185,285.1000671386719,284.95001220703125,299.5552062988281,289.083984375,297.9443359375,297.2483215332031,284.1015319824219,1.0,0.6318206787109375,0.4036464691162109,0.4036464691162109,1.0,1.0,-3.234362363815308,0.97616046667099,2.258201837539673,0.2426249235868454,0.9016045928001404,0.9016045928001404,0.0,208.956283569336,218.0,49192.8359375,0.0,3080.9150390625,1.0,279.1417236328125,282.3591003417969,292.0615539550781,295.1625671386719,293.1499938964844,293.1499938964844,278.8500061035156,35874.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937998056411744,1.0,0.0,0.0,3.6507046222686768,3.650728464126587,8.89296643435955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.1962890625,0.0,1533.0123291015625,1895.4371337890625,0.0,4247.47412109375,0.9053658843040466,1.0,0.0,3.0,1.0,0.0
12242100,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9798278808594,0.7921108603477478,0.377487301826477,0.3438970446586609,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786071777344,0.8814899921417236,0.5270347595214844,0.5025681257247925,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9777526855469,0.9883211851119996,0.7357310056686401,0.514646053314209,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.980224609375,0.7701794505119324,0.347267597913742,0.3334901928901672,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98321533203125,0.6610809564590454,0.2174612134695053,1.0019311904907229,284.9789123535156,284.95001220703125,299.5455322265625,289.0864562988281,297.9410400390625,297.2489624023437,283.9720764160156,1.0,0.6332117915153503,0.4031821191310882,0.4031821191310882,1.0,1.0,-3.2380120754241943,0.9761700630187988,2.2618422508239746,0.2418489754199981,0.9006401300430298,0.9006401300430298,0.0,210.7044219970703,218.0,50176.7578125,0.0,3098.435791015625,1.0,278.8985900878906,282.1993713378906,292.1273498535156,295.3819885253906,293.1499938964844,293.1499938964844,278.8500061035156,35929.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522645950317374,3.652288675308228,8.900568673197995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.4619140625,0.0,1535.1583251953125,1895.4371337890625,0.0,4300.0,0.9057000875473022,1.0,0.0,3.0,1.0,0.0
12242160,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9353942871094,0.7897140383720398,0.3767069876194,0.343437910079956,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9351806640625,0.8788934946060181,0.5261355638504028,0.5019792318344116,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9350280761719,0.9867711663246156,0.7367528676986694,0.5155614018440247,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354553222656,0.7682570219039917,0.3470587730407715,0.3335061967372894,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.6594518423080444,0.2173421829938888,1.0022302865982056,284.93524169921875,284.95001220703125,299.53570556640625,289.0888061523437,297.9338684082031,297.24371337890625,283.9340209960937,1.0,0.6343865394592285,0.4029168784618377,0.4029168784618377,1.0,1.0,-3.2382378578186035,0.9754846692085266,2.2627532482147217,0.2411559671163559,0.9000639319419861,0.9000639319419861,0.0,212.8688507080078,221.0,50298.7578125,0.0,3110.883544921875,1.0,278.8578491210937,282.1526794433594,292.14178466796875,295.3683166503906,293.1499938964844,293.1499938964844,278.54998779296875,35990.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6518285274505615,3.651852369308472,8.898442729332601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.10009765625,0.0,1535.1298828125,1895.4371337890625,0.0,4300.0,0.9056704640388488,1.0,0.0,3.0,1.0,0.0
12242220,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458801269531,0.7839723229408264,0.3744310736656189,0.3417912423610687,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.74560546875,0.8728196620941162,0.5235408544540405,0.4999804198741913,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74542236328125,0.9827783107757568,0.7378828525543213,0.5166817903518677,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7459411621094,0.763582706451416,0.346003383398056,0.332902193069458,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.6554019451141357,0.2166080623865127,1.000600814819336,284.74566650390625,284.95001220703125,299.5157165527344,289.0932312011719,297.9142761230469,297.2261047363281,283.7441711425781,1.0,0.6361228227615356,0.4023863971233368,0.4023863971233368,1.0,1.0,-3.2325243949890137,0.9720245599746704,2.260499954223633,0.2390002906322479,0.8957728147506714,0.8957728147506714,0.0,217.4798126220703,224.0,51408.5234375,0.0,3123.98828125,1.0,278.5582580566406,281.9320678710937,292.2066955566406,295.5112609863281,293.1499938964844,293.1499938964844,278.8500061035156,36199.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645078420639038,3.6451025009155273,8.865577569849847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.2255859375,0.0,1529.191650390625,1895.4371337890625,0.0,4300.0,0.904297649860382,1.0,0.0,3.0,1.0,0.0
12242280,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458801269531,0.7839723229408264,0.3744310736656189,0.3417912423610687,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.74560546875,0.8728196620941162,0.5235408544540405,0.4999804198741913,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.74542236328125,0.9827783107757568,0.7378828525543213,0.5166817903518677,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7459411621094,0.763582706451416,0.346003383398056,0.332902193069458,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.74658203125,0.6554019451141357,0.2166080623865127,1.000600814819336,284.74566650390625,284.95001220703125,299.5157165527344,289.0932312011719,297.9142761230469,297.2261047363281,283.7441711425781,1.0,0.6361228227615356,0.4023863971233368,0.4023863971233368,1.0,1.0,-3.2325243949890137,0.9720245599746704,2.260499954223633,0.2390002906322479,0.8957728147506714,0.8957728147506714,0.0,217.4798126220703,224.0,51408.5234375,0.0,3123.98828125,1.0,278.5582580566406,281.9320678710937,292.2066955566406,295.5112609863281,293.1499938964844,293.1499938964844,278.8500061035156,36199.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645078420639038,3.6451025009155273,8.865577569849847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.2255859375,0.0,1529.191650390625,1895.4371337890625,0.0,4300.0,0.904297649860382,1.0,0.0,3.0,1.0,0.0
12242340,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7798512578010559,0.3734654784202575,0.3406220376491546,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.8683377504348755,0.5220917463302612,0.4983270168304443,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.910888671875,0.9802775979042052,0.7408976554870605,0.5183969736099243,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.760199785232544,0.3456697165966034,0.3324272930622101,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.6523867845535278,0.2162919640541076,0.9988934397697448,284.9106750488281,284.95001220703125,299.4951477050781,289.0971984863281,297.9064636230469,297.2252502441406,283.91192626953125,1.0,0.6375177502632141,0.4018558859825134,0.4018558859825134,1.0,1.0,-3.228556156158448,0.9691928625106812,2.259363412857056,0.2368394136428833,0.8965872526168823,0.8965872526168823,0.0,220.9348297119141,227.0,50167.20703125,0.0,3134.4697265625,1.0,278.8421325683594,282.1322021484375,292.11846923828125,295.3002319335937,293.1499938964844,293.1499938964844,279.1499938964844,36087.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641042470932007,3.641066312789917,8.845956358527474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.63916015625,0.0,1523.876708984375,1895.4371337890625,0.0,4300.0,0.903345823287964,1.0,0.0,3.0,1.0,0.0
