time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242400,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.7798512578010559,0.3734654784202575,0.3406220376491546,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.8683377504348755,0.5220917463302612,0.4983270168304443,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.910888671875,0.9802775979042052,0.7408976554870605,0.5183969736099243,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91046142578125,0.760199785232544,0.3456697165966034,0.3324272930622101,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.909912109375,0.6523867845535278,0.2162919640541076,0.9988934397697448,284.9106750488281,284.95001220703125,299.4951477050781,289.0971984863281,297.9064636230469,297.2252502441406,283.91192626953125,1.0,0.6375177502632141,0.4018558859825134,0.4018558859825134,1.0,1.0,-3.228556156158448,0.9691928625106812,2.259363412857056,0.2368394136428833,0.8965872526168823,0.8965872526168823,0.0,220.9348297119141,227.0,50167.20703125,0.0,3134.4697265625,1.0,278.8421325683594,282.1322021484375,292.11846923828125,295.3002319335937,293.1499938964844,293.1499938964844,279.1499938964844,36087.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641042470932007,3.641066312789917,8.845956358527474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.63916015625,0.0,1523.876708984375,1895.4371337890625,0.0,4300.0,0.903345823287964,1.0,0.0,3.0,1.0,0.0
12242460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002502441406,0.7783429026603699,0.3737331926822662,0.3407195806503296,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005249023437,0.8664270043373108,0.5219510793685913,0.4980185627937317,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.9802224040031432,0.7454693913459778,0.5214033722877502,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001892089844,0.7590910196304321,0.3463510870933532,0.3329366743564605,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.6514523029327393,0.2167704105377197,1.0005724430084229,285.1004638671875,284.95001220703125,299.4739990234375,289.1006774902344,297.908935546875,297.2388000488281,284.1019592285156,1.0,0.639421284198761,0.4013791978359222,0.4013791978359222,1.0,1.0,-3.234539747238159,0.9699844121932985,2.2645554542541504,0.2361503839492797,0.9001632928848267,0.9001632928848267,0.0,223.0204162597656,230.0,49143.6171875,0.0,3158.97314453125,1.0,279.1416931152344,282.3609619140625,292.0756530761719,295.1726989746094,293.1499938964844,293.1499938964844,279.45001220703125,35881.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929079413414,1.0,0.0,0.0,3.6448123455047607,3.64483642578125,8.864283813636575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.8115234375,0.0,1526.519287109375,1895.4371337890625,0.0,4239.875,0.9040536880493164,1.0,0.0,3.0,1.0,0.0
12242520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002502441406,0.7783429026603699,0.3737331926822662,0.3407195806503296,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1005249023437,0.8664270043373108,0.5219510793685913,0.4980185627937317,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.9802224040031432,0.7454693913459778,0.5214033722877502,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1001892089844,0.7590910196304321,0.3463510870933532,0.3329366743564605,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995483398437,0.6514523029327393,0.2167704105377197,1.0005724430084229,285.1004638671875,284.95001220703125,299.4739990234375,289.1006774902344,297.908935546875,297.2388000488281,284.1019592285156,1.0,0.639421284198761,0.4013791978359222,0.4013791978359222,1.0,1.0,-3.234539747238159,0.9699844121932985,2.2645554542541504,0.2361503839492797,0.9001632928848267,0.9001632928848267,0.0,223.0204162597656,230.0,49143.6171875,0.0,3158.97314453125,1.0,279.1416931152344,282.3609619140625,292.0756530761719,295.1726989746094,293.1499938964844,293.1499938964844,279.45001220703125,35881.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929079413414,1.0,0.0,0.0,3.6448123455047607,3.64483642578125,8.864283813636575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.8115234375,0.0,1526.519287109375,1895.4371337890625,0.0,4239.875,0.9040536880493164,1.0,0.0,3.0,1.0,0.0
12242580,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29266357421875,0.7777096033096313,0.3745292127132416,0.3413833379745483,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.865403413772583,0.522452175617218,0.4984137713909149,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.9809225797653198,0.7506704926490784,0.5249362587928772,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925720214844,0.7588385939598083,0.3475956916809082,0.334045797586441,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.6514093279838562,0.2177537828683853,1.0047250986099243,285.2928466796875,284.95001220703125,299.45220947265625,289.1036682128906,297.9148864746094,297.25732421875,284.2943725585937,1.0,0.6419132351875305,0.4009024798870086,0.4009024798870086,1.0,1.0,-3.24638295173645,0.9728187918663024,2.273564338684082,0.2362643331289291,0.9063274264335632,0.9063274264335632,0.0,224.8699645996093,233.0,48225.0234375,0.0,3195.073974609375,1.0,279.4418029785156,282.5899658203125,292.0694885253906,295.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,35641.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832695722579956,1.0,0.0,0.0,3.657526731491089,3.657550811767578,8.926235182116216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03662109375,0.0,1538.8701171875,1895.4371337890625,0.0,4157.07861328125,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12242640,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.29266357421875,0.7777096033096313,0.3745292127132416,0.3413833379745483,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2929077148437,0.865403413772583,0.522452175617218,0.4984137713909149,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.9809225797653198,0.7506704926490784,0.5249362587928772,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925720214844,0.7588385939598083,0.3475956916809082,0.334045797586441,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919616699219,0.6514093279838562,0.2177537828683853,1.0047250986099243,285.2928466796875,284.95001220703125,299.45220947265625,289.1036682128906,297.9148864746094,297.25732421875,284.2943725585937,1.0,0.6419132351875305,0.4009024798870086,0.4009024798870086,1.0,1.0,-3.24638295173645,0.9728187918663024,2.273564338684082,0.2362643331289291,0.9063274264335632,0.9063274264335632,0.0,224.8699645996093,233.0,48225.0234375,0.0,3195.073974609375,1.0,279.4418029785156,282.5899658203125,292.0694885253906,295.0994567871094,293.1499938964844,293.1499938964844,279.1499938964844,35641.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832695722579956,1.0,0.0,0.0,3.657526731491089,3.657550811767578,8.926235182116216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.03662109375,0.0,1538.8701171875,1895.4371337890625,0.0,4157.07861328125,0.9067362546920776,1.0,0.0,3.0,1.0,0.0
12242700,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1733093261719,0.7770892381668091,0.3744229078292846,0.3416244089603424,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720886230469,0.8646110892295837,0.5222645401954651,0.4985641241073608,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1711730957031,0.9809360504150392,0.7525016069412231,0.5265666246414185,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17364501953125,0.7584967017173767,0.3479458689689636,0.3346074521541595,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766052246094,0.651244044303894,0.218098759651184,1.0070313215255735,285.17236328125,284.95001220703125,299.4410705566406,289.10498046875,297.91290283203125,297.2597045898437,284.1656188964844,1.0,0.6432827115058899,0.4006641507148742,0.4006641507148742,1.0,1.0,-3.252269744873047,0.974212408065796,2.278057336807251,0.236423522233963,0.9066590070724488,0.9066590070724488,0.0,226.0829315185547,233.0,49263.8046875,0.0,3214.724853515625,1.0,279.1983642578125,282.4292907714844,292.14434814453125,295.3349609375,293.1499938964844,293.1499938964844,279.1499938964844,35680.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910776019096376,1.0,0.0,0.0,3.66380786895752,3.663831949234009,8.95691925961728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.41748046875,0.0,1546.1845703125,1895.4371337890625,0.0,4224.24560546875,0.9081164002418518,1.0,0.0,3.0,1.0,0.0
12242760,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12872314453125,0.7753873467445374,0.3737984299659729,0.3413098156452179,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.8627926111221313,0.5215583443641663,0.4981639385223388,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283264160156,0.9798837900161744,0.7536410093307495,0.5275776386260986,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1287841796875,0.75725919008255,0.3479094505310058,0.334791362285614,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293029785156,0.6502907872200012,0.218159794807434,1.0081748962402344,285.1285400390625,284.95001220703125,299.42974853515625,289.10614013671875,297.90582275390625,297.2553100585937,284.1273193359375,1.0,0.644486665725708,0.4002933502197265,0.4002933502197265,1.0,1.0,-3.2542295455932617,0.9738895893096924,2.2803399562835693,0.2357532083988189,0.9073718190193176,0.9073718190193176,0.0,227.9239959716797,236.0,49428.52734375,0.0,3229.26416015625,1.0,279.1576232910156,282.3810729980469,292.14996337890625,295.32421875,293.1499938964844,293.1499938964844,278.8500061035156,35729.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960843920707704,1.0,0.0,0.0,3.668320417404175,3.668344497680664,8.97899610663444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.79345703125,0.0,1551.612060546875,1895.4371337890625,0.0,4266.890625,0.9091842174530028,1.0,0.0,3.0,1.0,0.0
12242820,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.937744140625,0.7706661820411682,0.3717396557331085,0.339866578578949,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.8578834533691406,0.5192450881004333,0.496441900730133,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.937255859375,0.9764567613601683,0.7548689842224121,0.5287799835205078,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.7535960674285889,0.3471035063266754,0.3344333469867706,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.6472325325012207,0.2176742106676101,1.007739782333374,284.9375,284.95001220703125,299.4065856933594,289.1080322265625,297.88531494140625,297.2380676269531,283.9359130859375,1.0,0.6463466286659241,0.3995517790317535,0.3995517790317535,1.0,1.0,-3.2509255409240723,0.9706787467002868,2.2802467346191406,0.2333968132734298,0.90562504529953,0.90562504529953,0.0,232.25567626953125,239.0,50536.18359375,0.0,3246.01953125,1.0,278.858154296875,282.1507873535156,292.1869812011719,295.44012451171875,293.1499938964844,293.1499938964844,278.54998779296875,35917.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6720340251922607,3.672058343887329,8.997186000669899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.7109375,0.0,1557.1990966796875,1895.4371337890625,0.0,4300.0,0.9101350903511048,1.0,0.0,3.0,1.0,0.0
12242880,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.937744140625,0.7706661820411682,0.3717396557331085,0.339866578578949,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9374694824219,0.8578834533691406,0.5192450881004333,0.496441900730133,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.937255859375,0.9764567613601683,0.7548689842224121,0.5287799835205078,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93780517578125,0.7535960674285889,0.3471035063266754,0.3344333469867706,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9384765625,0.6472325325012207,0.2176742106676101,1.007739782333374,284.9375,284.95001220703125,299.4065856933594,289.1080322265625,297.88531494140625,297.2380676269531,283.9359130859375,1.0,0.6463466286659241,0.3995517790317535,0.3995517790317535,1.0,1.0,-3.2509255409240723,0.9706787467002868,2.2802467346191406,0.2333968132734298,0.90562504529953,0.90562504529953,0.0,232.25567626953125,239.0,50536.18359375,0.0,3246.01953125,1.0,278.858154296875,282.1507873535156,292.1869812011719,295.44012451171875,293.1499938964844,293.1499938964844,278.54998779296875,35917.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6720340251922607,3.672058343887329,8.997186000669899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.7109375,0.0,1557.1990966796875,1895.4371337890625,0.0,4300.0,0.9101350903511048,1.0,0.0,3.0,1.0,0.0
12242940,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7412414550781,0.7653271555900574,0.369101881980896,0.337801992893219,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7409362792969,0.8523905277252197,0.516230583190918,0.4939486086368561,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74072265625,0.9723065495491028,0.7553287148475647,0.5293537974357605,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7413024902344,0.7493141889572144,0.3456859886646271,0.3334161341190338,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74200439453125,0.6434698104858398,0.216623842716217,1.004511475563049,284.7409973144531,284.95001220703125,299.38262939453125,289.1093139648437,297.8611755371094,297.2162475585937,283.73931884765625,1.0,0.6474707722663879,0.3988102078437805,0.3988102078437805,1.0,1.0,-3.2410356998443604,0.965178370475769,2.2758572101593018,0.2301754206418991,0.9012169241905212,0.9012169241905212,0.0,236.70849609375,242.0,51613.86328125,0.0,3248.861083984375,1.0,278.5580749511719,281.925537109375,292.2361145019531,295.5579833984375,293.1499938964844,293.1499938964844,278.25,36158.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668701171875,3.666894197463989,8.971898068921291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.43212890625,0.0,1553.2064208984375,1895.4371337890625,0.0,4300.0,0.9091389775276184,1.0,0.0,3.0,1.0,0.0
12243000,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7412414550781,0.7653271555900574,0.369101881980896,0.337801992893219,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7409362792969,0.8523905277252197,0.516230583190918,0.4939486086368561,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.74072265625,0.9723065495491028,0.7553287148475647,0.5293537974357605,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7413024902344,0.7493141889572144,0.3456859886646271,0.3334161341190338,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74200439453125,0.6434698104858398,0.216623842716217,1.004511475563049,284.7409973144531,284.95001220703125,299.38262939453125,289.1093139648437,297.8611755371094,297.2162475585937,283.73931884765625,1.0,0.6474707722663879,0.3988102078437805,0.3988102078437805,1.0,1.0,-3.2410356998443604,0.965178370475769,2.2758572101593018,0.2301754206418991,0.9012169241905212,0.9012169241905212,0.0,236.70849609375,242.0,51613.86328125,0.0,3248.861083984375,1.0,278.5580749511719,281.925537109375,292.2361145019531,295.5579833984375,293.1499938964844,293.1499938964844,278.25,36158.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6668701171875,3.666894197463989,8.971898068921291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.43212890625,0.0,1553.2064208984375,1895.4371337890625,0.0,4300.0,0.9091389775276184,1.0,0.0,3.0,1.0,0.0
12243060,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54461669921875,0.7599909901618958,0.3661510348320007,0.3354097008705139,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443420410156,0.846930205821991,0.5128201842308044,0.4910248816013336,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440979003906,0.9680103659629822,0.7553161978721619,0.5295624136924744,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.544677734375,0.7449844479560852,0.3439191877841949,0.3320164680480957,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5453491210937,0.6395448446273804,0.2152277678251266,0.9995067715644836,284.5444030761719,284.95001220703125,299.3578796386719,289.1099853515625,297.8363647460937,297.1932678222656,283.5427551269531,1.0,0.647999107837677,0.3983868658542633,0.3983868658542633,1.0,1.0,-3.2271971702575684,0.9591603875160216,2.2680366039276123,0.227300688624382,0.8941832780838013,0.8941832780838013,0.0,240.9170684814453,230.0,52579.41796875,0.0,3241.62255859375,1.0,278.2581481933594,281.70281982421875,292.2839660644531,295.67022705078125,293.1499938964844,293.1499938964844,278.54998779296875,36435.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514217853546143,3.651445865631104,8.896461167751113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.60791015625,0.0,1538.0123291015625,1895.4371337890625,0.0,4300.0,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
12243120,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54461669921875,0.7599909901618958,0.3661510348320007,0.3354097008705139,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5443420410156,0.846930205821991,0.5128201842308044,0.4910248816013336,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5440979003906,0.9680103659629822,0.7553161978721619,0.5295624136924744,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.544677734375,0.7449844479560852,0.3439191877841949,0.3320164680480957,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5453491210937,0.6395448446273804,0.2152277678251266,0.9995067715644836,284.5444030761719,284.95001220703125,299.3578796386719,289.1099853515625,297.8363647460937,297.1932678222656,283.5427551269531,1.0,0.647999107837677,0.3983868658542633,0.3983868658542633,1.0,1.0,-3.2271971702575684,0.9591603875160216,2.2680366039276123,0.227300688624382,0.8941832780838013,0.8941832780838013,0.0,240.9170684814453,230.0,52579.41796875,0.0,3241.62255859375,1.0,278.2581481933594,281.70281982421875,292.2839660644531,295.67022705078125,293.1499938964844,293.1499938964844,278.54998779296875,36435.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514217853546143,3.651445865631104,8.896461167751113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.60791015625,0.0,1538.0123291015625,1895.4371337890625,0.0,4300.0,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
12243180,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020874023437,0.7606164216995239,0.3649095594882965,0.333723247051239,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7024230957031,0.8477413654327393,0.5110645294189453,0.4887963831424713,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7026672363281,0.9708359837532043,0.757239043712616,0.5302953720092773,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7020263671875,0.7459814548492432,0.3432334363460541,0.3309189081192016,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70123291015625,0.640133261680603,0.2145562916994094,0.9948567152023317,284.7023620605469,284.95001220703125,299.3353881835937,289.1100158691406,297.8263244628906,297.1898193359375,283.7040710449219,1.0,0.6447681188583374,0.3980143368244171,0.3980143368244171,1.0,1.0,-3.216449499130249,0.9543991684913636,2.2620503902435303,0.2248379439115524,0.8925979137420654,0.8925979137420654,0.0,237.86550903320312,230.0,51231.08984375,0.0,3201.33349609375,1.0,278.5378112792969,281.8983764648437,292.1875305175781,295.4374084472656,293.1499938964844,293.1499938964844,278.54998779296875,36366.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63871955871582,3.6387436389923096,8.834672939883603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.84765625,0.0,1523.3870849609375,1895.4371337890625,0.0,4300.0,0.903021275997162,1.0,0.0,3.0,1.0,0.0
12243240,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7068176269531,0.761116087436676,0.3648238778114319,0.3335991203784942,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70703125,0.8482749462127686,0.5109131336212158,0.4886000752449035,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7071838378906,0.9717017412185668,0.7576001286506653,0.5305102467536926,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7067565917969,0.7464879751205444,0.3432115614414215,0.3308452665805816,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70623779296875,0.6405366063117981,0.2145227938890457,0.9944615364074708,284.7069702148437,284.95001220703125,299.332275390625,289.1099853515625,297.82568359375,297.1903686523437,283.7080993652344,1.0,0.6442261934280396,0.3979635536670685,0.3979635536670685,1.0,1.0,-3.2157580852508545,0.9540190696716307,2.261739015579224,0.2246061116456985,0.8922673463821411,0.8922673463821411,0.0,237.0312957763672,218.0,51199.4765625,0.0,3195.249755859375,1.0,278.5421447753906,281.9035339355469,292.1849060058594,295.4378967285156,293.1499938964844,293.1499938964844,278.8500061035156,36362.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6371686458587646,3.637192487716675,8.827142892187112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.677734375,0.0,1521.6412353515625,1895.4371337890625,0.0,4300.0,0.9026681780815125,1.0,0.0,3.0,1.0,0.0
12243300,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8446044921875,0.7638115882873535,0.3647352457046509,0.3331910371780395,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84600830078125,0.8511477708816528,0.5105599761009216,0.4879139363765716,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8471069335937,0.975927233695984,0.7594709992408752,0.5315011143684387,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84429931640625,0.7491817474365234,0.3433387875556946,0.330648809671402,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409729003906,0.6427438855171204,0.2145547866821289,0.9932526350021362,284.8457336425781,284.95001220703125,299.31915283203125,289.1097106933594,297.8249816894531,297.19549560546875,283.8533630371094,1.0,0.641786515712738,0.397751897573471,0.397751897573471,1.0,1.0,-3.2139387130737305,0.9528055787086488,2.2611329555511475,0.2237633019685745,0.8929179906845093,0.8929179906845093,0.0,232.95632934570312,218.0,50087.6953125,0.0,3168.947998046875,1.0,278.7983703613281,282.0754089355469,292.122802734375,295.2509460449219,293.1499938964844,293.1499938964844,278.8500061035156,36262.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632416486740112,3.6324405670166016,8.804092317404866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.84912109375,0.0,1515.6458740234375,1895.4371337890625,0.0,4300.0,0.901577651500702,1.0,0.0,3.0,1.0,0.0
12243360,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.895263671875,0.7676281332969666,0.3648955225944519,0.3330839276313782,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.8551787734031677,0.510489284992218,0.4875644445419311,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8957214355469,0.981158971786499,0.7616304755210876,0.532801628112793,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89520263671875,0.7529186010360718,0.3437126278877258,0.330718845129013,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.6458975076675415,0.2148053050041198,0.9930437803268432,284.8954772949219,284.95001220703125,299.3058166503906,289.1092834472656,297.82647705078125,297.2035827636719,283.8969421386719,1.0,0.6392079591751099,0.3976200222969055,0.3976200222969055,1.0,1.0,-3.214782238006592,0.9527230262756348,2.262059211730957,0.2234742939472198,0.893095076084137,0.893095076084137,0.0,228.0014038085937,206.0,49935.16796875,0.0,3143.602294921875,1.0,278.8417053222656,282.1261901855469,292.109375,295.2702331542969,293.1499938964844,293.1499938964844,279.1499938964844,36174.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999611794948578,1.0,0.0,0.0,3.62998366355896,3.63000750541687,8.792302423898946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.0986328125,0.0,1512.314453125,1895.4371337890625,0.0,4296.72705078125,0.9009421467781068,1.0,0.0,3.0,1.0,0.0
12243420,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.777233898639679,0.3655941486358642,0.3331674039363861,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.865388035774231,0.510807991027832,0.4872691929340362,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08758544921875,0.9925766587257384,0.7663325071334839,0.5356268286705017,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870361328125,0.7623787522315979,0.3448869884014129,0.3312410414218902,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.654079794883728,0.2157201915979385,0.994387149810791,285.0873107910156,284.95001220703125,299.27838134765625,289.1078491210937,297.8314819335937,297.2226257324219,284.0888671875,1.0,0.6338402628898621,0.397356241941452,0.397356241941452,1.0,1.0,-3.2201626300811768,0.9538654685020448,2.266297101974488,0.2234369814395904,0.8965123295783997,0.8965123295783997,0.0,216.87420654296875,194.0,48864.125,0.0,3094.112548828125,1.0,279.1415710449219,282.35406494140625,292.0780944824219,295.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,35936.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905888438224792,1.0,0.0,0.0,3.631690502166748,3.631714344024658,8.800573709777382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.40087890625,0.0,1512.41796875,1895.4371337890625,0.0,4220.064453125,0.9011610746383668,1.0,0.0,3.0,1.0,0.0
12243480,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.08709716796875,0.777233898639679,0.3655941486358642,0.3331674039363861,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0873718261719,0.865388035774231,0.510807991027832,0.4872691929340362,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08758544921875,0.9925766587257384,0.7663325071334839,0.5356268286705017,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870361328125,0.7623787522315979,0.3448869884014129,0.3312410414218902,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863952636719,0.654079794883728,0.2157201915979385,0.994387149810791,285.0873107910156,284.95001220703125,299.27838134765625,289.1078491210937,297.8314819335937,297.2226257324219,284.0888671875,1.0,0.6338402628898621,0.397356241941452,0.397356241941452,1.0,1.0,-3.2201626300811768,0.9538654685020448,2.266297101974488,0.2234369814395904,0.8965123295783997,0.8965123295783997,0.0,216.87420654296875,194.0,48864.125,0.0,3094.112548828125,1.0,279.1415710449219,282.35406494140625,292.0780944824219,295.1563415527344,293.1499938964844,293.1499938964844,279.45001220703125,35936.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905888438224792,1.0,0.0,0.0,3.631690502166748,3.631714344024658,8.800573709777382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.40087890625,0.0,1512.41796875,1895.4371337890625,0.0,4220.064453125,0.9011610746383668,1.0,0.0,3.0,1.0,0.0
12243540,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742919921875,0.787679135799408,0.366604596376419,0.3336116969585418,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744140625,0.8765405416488647,0.511515736579895,0.4874340891838074,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.9990000128746032,0.7717247009277344,0.5316849946975708,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742919921875,0.7728026509284973,0.3464149534702301,0.3321864008903503,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27392578125,0.6633291840553284,0.2170031666755676,0.9977736473083496,285.2744140625,284.95001220703125,299.25,289.10565185546875,297.8381042480469,297.24444580078125,284.27508544921875,1.0,0.6280789375305176,0.3970924913883209,0.3970924913883209,1.0,1.0,-3.221599817276001,0.9536150097846984,2.267984867095948,0.2232339531183242,0.902415931224823,0.902415931224823,0.0,206.0840301513672,182.0,47846.51953125,0.0,3037.6640625,1.0,279.4416198730469,282.57830810546875,292.071044921875,295.082275390625,293.1499938964844,293.1499938964844,279.1499938964844,35678.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809900522232056,1.0,0.0,0.0,3.6430468559265137,3.643070936203003,8.855698752086028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.212890625,0.0,1523.048583984375,1895.4371337890625,0.0,4137.32373046875,0.9035211801528932,1.0,0.0,3.0,1.0,0.0
12243600,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742919921875,0.787679135799408,0.366604596376419,0.3336116969585418,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744140625,0.8765405416488647,0.511515736579895,0.4874340891838074,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.9990000128746032,0.7717247009277344,0.5316849946975708,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742919921875,0.7728026509284973,0.3464149534702301,0.3321864008903503,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27392578125,0.6633291840553284,0.2170031666755676,0.9977736473083496,285.2744140625,284.95001220703125,299.25,289.10565185546875,297.8381042480469,297.24444580078125,284.27508544921875,1.0,0.6280789375305176,0.3970924913883209,0.3970924913883209,1.0,1.0,-3.221599817276001,0.9536150097846984,2.267984867095948,0.2232339531183242,0.902415931224823,0.902415931224823,0.0,206.0840301513672,182.0,47846.51953125,0.0,3037.6640625,1.0,279.4416198730469,282.57830810546875,292.071044921875,295.082275390625,293.1499938964844,293.1499938964844,279.1499938964844,35678.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809900522232056,1.0,0.0,0.0,3.6430468559265137,3.643070936203003,8.855698752086028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.212890625,0.0,1523.048583984375,1895.4371337890625,0.0,4137.32373046875,0.9035211801528932,1.0,0.0,3.0,1.0,0.0
12243660,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09039306640625,0.795612096786499,0.3657958805561065,0.3331321477890014,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0900573730469,0.885296106338501,0.5104973912239075,0.4867259562015533,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897827148437,0.9990000128746032,0.7781679034233093,0.5156402587890625,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904846191406,0.7811646461486816,0.3466629981994629,0.3325358927249908,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912780761719,0.6708838939666748,0.2174246162176132,0.999619960784912,285.0901184082031,284.95001220703125,299.2176818847656,289.1005554199219,297.83770751953125,297.25958251953125,284.0880432128906,1.0,0.6207289695739746,0.3965460062026977,0.3965460062026977,1.0,1.0,-3.2033212184906006,0.945770502090454,2.2575507164001465,0.2197232693433761,0.9028177857398988,0.9028177857398988,0.0,197.0904083251953,170.0,48772.0703125,0.0,2949.9208984375,1.0,279.1578063964844,282.3537292480469,292.1421203613281,295.2845764160156,293.1499938964844,293.1499938964844,278.8500061035156,35780.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934160113334656,1.0,0.0,0.0,3.652042150497437,3.652066230773926,8.899484669200319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8974609375,0.0,1533.7987060546875,1895.4371337890625,0.0,4244.205078125,0.905572235584259,1.0,0.0,3.0,1.0,0.0
12243720,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09039306640625,0.795612096786499,0.3657958805561065,0.3331321477890014,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0900573730469,0.885296106338501,0.5104973912239075,0.4867259562015533,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0897827148437,0.9990000128746032,0.7781679034233093,0.5156402587890625,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904846191406,0.7811646461486816,0.3466629981994629,0.3325358927249908,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0912780761719,0.6708838939666748,0.2174246162176132,0.999619960784912,285.0901184082031,284.95001220703125,299.2176818847656,289.1005554199219,297.83770751953125,297.25958251953125,284.0880432128906,1.0,0.6207289695739746,0.3965460062026977,0.3965460062026977,1.0,1.0,-3.2033212184906006,0.945770502090454,2.2575507164001465,0.2197232693433761,0.9028177857398988,0.9028177857398988,0.0,197.0904083251953,170.0,48772.0703125,0.0,2949.9208984375,1.0,279.1578063964844,282.3537292480469,292.1421203613281,295.2845764160156,293.1499938964844,293.1499938964844,278.8500061035156,35780.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934160113334656,1.0,0.0,0.0,3.652042150497437,3.652066230773926,8.899484669200319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8974609375,0.0,1533.7987060546875,1895.4371337890625,0.0,4244.205078125,0.905572235584259,1.0,0.0,3.0,1.0,0.0
12243780,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8022741675376892,0.3634853959083557,0.3310372233390808,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.8930619955062866,0.5078211426734924,0.4842309951782226,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.876953125,0.9990000128746032,0.7842969298362732,0.5000895261764526,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.7884867787361145,0.3455009758472442,0.3314217329025268,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.6773370504379272,0.2167162448167801,0.9961336851119996,284.8773498535156,284.95001220703125,299.1788024902344,289.0905456542969,297.8266906738281,297.2628479003906,283.874755859375,1.0,0.6118898391723633,0.3959995210170746,0.3959995210170746,1.0,1.0,-3.173584461212158,0.9339315891265868,2.239652872085572,0.2147010117769241,0.9001327157020569,0.9001327157020569,0.0,188.1145477294922,158.0,49648.8046875,0.0,2839.474365234375,1.0,278.85821533203125,282.1110534667969,292.15380859375,295.3648681640625,293.1499938964844,293.1499938964844,278.54998779296875,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530065536499023,3.653030633926392,8.90418505150592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.30859375,0.0,1536.4755859375,1895.4371337890625,0.0,4300.0,0.9059256911277772,1.0,0.0,3.0,1.0,0.0
12243840,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.877685546875,0.8022741675376892,0.3634853959083557,0.3310372233390808,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.87725830078125,0.8930619955062866,0.5078211426734924,0.4842309951782226,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.876953125,0.9990000128746032,0.7842969298362732,0.5000895261764526,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777770996094,0.7884867787361145,0.3455009758472442,0.3314217329025268,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8787536621094,0.6773370504379272,0.2167162448167801,0.9961336851119996,284.8773498535156,284.95001220703125,299.1788024902344,289.0905456542969,297.8266906738281,297.2628479003906,283.874755859375,1.0,0.6118898391723633,0.3959995210170746,0.3959995210170746,1.0,1.0,-3.173584461212158,0.9339315891265868,2.239652872085572,0.2147010117769241,0.9001327157020569,0.9001327157020569,0.0,188.1145477294922,158.0,49648.8046875,0.0,2839.474365234375,1.0,278.85821533203125,282.1110534667969,292.15380859375,295.3648681640625,293.1499938964844,293.1499938964844,278.54998779296875,35994.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530065536499023,3.653030633926392,8.90418505150592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.30859375,0.0,1536.4755859375,1895.4371337890625,0.0,4300.0,0.9059256911277772,1.0,0.0,3.0,1.0,0.0
12243900,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7229919433594,0.8056482076644897,0.3620806634426117,0.3297400772571563,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213439941406,0.8970348238945007,0.5061639547348022,0.4826493263244629,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7202453613281,0.9990000128746032,0.787344753742218,0.4920568168163299,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232666015625,0.7921608686447144,0.3446177244186401,0.3305469453334808,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72705078125,0.6804905533790588,0.2160917073488235,0.9930469989776612,284.7216796875,284.95001220703125,299.15704345703125,289.0837707519531,297.819091796875,297.2626342773437,283.7124938964844,1.0,0.6069739460945129,0.3957262635231018,0.3957262635231018,1.0,1.0,-3.1557061672210693,0.9269697070121764,2.228736400604248,0.2117890417575836,0.8970966339111328,0.8970966339111328,0.0,183.46969604492188,158.0,50499.25390625,0.0,2778.028076171875,1.0,278.6012268066406,281.92791748046875,292.1868896484375,295.4999694824219,293.1499938964844,293.1499938964844,278.54998779296875,36141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649908781051636,3.649932861328125,8.889090281627432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.216796875,0.0,1534.1278076171875,1895.4371337890625,0.0,4300.0,0.9052966833114624,1.0,0.0,3.0,1.0,0.0
12243960,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6570129394531,0.8089278340339661,0.3605367243289947,0.3282327651977539,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65655517578125,0.9010056257247924,0.5043296217918396,0.4808168411254883,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.65625,0.9990000128746032,0.790408194065094,0.483928918838501,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6571044921875,0.7957979440689087,0.3435656726360321,0.3294541239738464,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6581420898437,0.6835634112358093,0.2153138965368271,0.9890929460525512,284.6566772460937,284.95001220703125,299.1337585449219,289.0758972167969,297.81072998046875,297.26123046875,283.65386962890625,1.0,0.6017483472824097,0.3958010673522949,0.3958010673522949,1.0,1.0,-3.135854005813598,0.9202051758766174,2.215648651123047,0.209504559636116,0.8944451212882996,0.8944451212882996,0.0,178.76571655273438,161.0,50390.08203125,0.0,2712.961669921875,1.0,278.5583190917969,281.8681030273437,292.17706298828125,295.4367370605469,293.1499938964844,293.1499938964844,278.8500061035156,36272.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643723487854004,3.643747568130493,8.858988280735502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.4013671875,0.0,1528.232177734375,1895.4371337890625,0.0,4300.0,0.904035985469818,1.0,0.0,3.0,1.0,0.0
12244020,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80322265625,0.8123815059661865,0.3590048849582672,0.3262601792812347,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033752441406,0.9052007794380188,0.5021108984947205,0.4781188070774078,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034362792969,0.9990000128746032,0.7983033657073975,0.4748076796531677,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80322265625,0.7997292280197144,0.3424550294876098,0.3279207050800323,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028869628906,0.6867314577102661,0.2143856883049011,0.9831300377845764,284.8033447265625,284.95001220703125,299.0829467773437,289.0569763183594,297.8069763183594,297.2776794433594,283.803955078125,1.0,0.5958232283592224,0.3959506154060364,0.3959506154060364,1.0,1.0,-3.1102335453033447,0.9117050170898438,2.198528528213501,0.2064333707094192,0.8936901688575745,0.8936901688575745,0.0,173.4159698486328,164.0,48910.31640625,0.0,2633.943115234375,1.0,278.84210205078125,282.0555725097656,292.0547180175781,295.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,36208.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993155002593994,1.0,0.0,0.0,3.6352057456970215,3.635229825973511,8.817618777356984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6875,0.0,1518.326416015625,1895.4371337890625,0.0,4294.22802734375,0.9021201729774476,1.0,0.0,3.0,1.0,0.0
12244080,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.80322265625,0.8123815059661865,0.3590048849582672,0.3262601792812347,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8033752441406,0.9052007794380188,0.5021108984947205,0.4781188070774078,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8034362792969,0.9990000128746032,0.7983033657073975,0.4748076796531677,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.80322265625,0.7997292280197144,0.3424550294876098,0.3279207050800323,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8028869628906,0.6867314577102661,0.2143856883049011,0.9831300377845764,284.8033447265625,284.95001220703125,299.0829467773437,289.0569763183594,297.8069763183594,297.2776794433594,283.803955078125,1.0,0.5958232283592224,0.3959506154060364,0.3959506154060364,1.0,1.0,-3.1102335453033447,0.9117050170898438,2.198528528213501,0.2064333707094192,0.8936901688575745,0.8936901688575745,0.0,173.4159698486328,164.0,48910.31640625,0.0,2633.943115234375,1.0,278.84210205078125,282.0555725097656,292.0547180175781,295.1718139648437,293.1499938964844,293.1499938964844,279.1499938964844,36208.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993155002593994,1.0,0.0,0.0,3.6352057456970215,3.635229825973511,8.817618777356984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6875,0.0,1518.326416015625,1895.4371337890625,0.0,4294.22802734375,0.9021201729774476,1.0,0.0,3.0,1.0,0.0
12244140,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.8148970603942871,0.358610600233078,0.3256308734416961,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.9081249833106996,0.501154899597168,0.4768931865692138,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.9990000128746032,0.8068787455558777,0.4693584442138672,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808654785156,0.8025708198547363,0.3423538208007812,0.3275298178195953,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.6890658140182495,0.2142111212015152,0.981144905090332,284.9810485839844,284.95001220703125,299.0267639160156,289.03399658203125,297.8096923828125,297.304931640625,283.98211669921875,1.0,0.5927668809890747,0.3961001932621002,0.3961001932621002,1.0,1.0,-3.098583698272705,0.9080522060394288,2.1905314922332764,0.2052652537822723,0.8955832719802856,0.8955832719802856,0.0,170.4144287109375,167.0,47581.40625,0.0,2595.391845703125,1.0,279.1416320800781,282.2688293457031,291.9931335449219,295.0036926269531,293.1499938964844,293.1499938964844,279.45001220703125,36032.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987762212753296,1.0,0.0,0.0,3.633354902267456,3.633378982543945,8.808642064650485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9033203125,0.0,1514.9739990234375,1895.4371337890625,0.0,4195.822265625,0.9015937447547911,1.0,0.0,3.0,1.0,0.0
12244200,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.8148970603942871,0.358610600233078,0.3256308734416961,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9811096191406,0.9081249833106996,0.501154899597168,0.4768931865692138,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.9990000128746032,0.8068787455558777,0.4693584442138672,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808654785156,0.8025708198547363,0.3423538208007812,0.3275298178195953,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9803771972656,0.6890658140182495,0.2142111212015152,0.981144905090332,284.9810485839844,284.95001220703125,299.0267639160156,289.03399658203125,297.8096923828125,297.304931640625,283.98211669921875,1.0,0.5927668809890747,0.3961001932621002,0.3961001932621002,1.0,1.0,-3.098583698272705,0.9080522060394288,2.1905314922332764,0.2052652537822723,0.8955832719802856,0.8955832719802856,0.0,170.4144287109375,167.0,47581.40625,0.0,2595.391845703125,1.0,279.1416320800781,282.2688293457031,291.9931335449219,295.0036926269531,293.1499938964844,293.1499938964844,279.45001220703125,36032.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987762212753296,1.0,0.0,0.0,3.633354902267456,3.633378982543945,8.808642064650485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.9033203125,0.0,1514.9739990234375,1895.4371337890625,0.0,4195.822265625,0.9015937447547911,1.0,0.0,3.0,1.0,0.0
