time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244260,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.8162192106246948,0.3586354553699493,0.325538694858551,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640930175781,0.9095473885536194,0.5007534623146057,0.476368635892868,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.9990000128746032,0.8154115080833435,0.4668436050415039,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1638488769531,0.8042548894882202,0.3427708148956299,0.3277762234210968,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.690514326095581,0.2144617885351181,0.9816555380821228,285.1640319824219,284.95001220703125,298.9656066894531,289.0072326660156,297.811767578125,297.3330078125,284.1651916503906,1.0,0.5917772054672241,0.3962439596652984,0.3962439596652984,1.0,1.0,-3.095721244812012,0.9074430465698242,2.1882781982421875,0.2052364945411682,0.8999622464179993,0.8999622464179993,0.0,169.14126586914062,170.0,46474.9140625,0.0,2583.133056640625,1.0,279.4416198730469,282.4906005859375,291.9637756347656,294.8956298828125,293.1499938964844,293.1499938964844,279.75,35808.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762543439865112,1.0,0.0,0.0,3.639842748641968,3.639866590499878,8.840127065923298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.43505859375,0.0,1520.4718017578125,1895.4371337890625,0.0,4096.080078125,0.9028925895690918,1.0,0.0,3.0,1.0,0.0
12244320,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16387939453125,0.8162192106246948,0.3586354553699493,0.325538694858551,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1640930175781,0.9095473885536194,0.5007534623146057,0.476368635892868,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1642150878906,0.9990000128746032,0.8154115080833435,0.4668436050415039,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1638488769531,0.8042548894882202,0.3427708148956299,0.3277762234210968,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.163330078125,0.690514326095581,0.2144617885351181,0.9816555380821228,285.1640319824219,284.95001220703125,298.9656066894531,289.0072326660156,297.811767578125,297.3330078125,284.1651916503906,1.0,0.5917772054672241,0.3962439596652984,0.3962439596652984,1.0,1.0,-3.095721244812012,0.9074430465698242,2.1882781982421875,0.2052364945411682,0.8999622464179993,0.8999622464179993,0.0,169.14126586914062,170.0,46474.9140625,0.0,2583.133056640625,1.0,279.4416198730469,282.4906005859375,291.9637756347656,294.8956298828125,293.1499938964844,293.1499938964844,279.75,35808.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762543439865112,1.0,0.0,0.0,3.639842748641968,3.639866590499878,8.840127065923298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.43505859375,0.0,1520.4718017578125,1895.4371337890625,0.0,4096.080078125,0.9028925895690918,1.0,0.0,3.0,1.0,0.0
12244380,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.345947265625,0.8164457082748413,0.3588489294052124,0.3256818652153015,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.9095665812492372,0.5006306171417236,0.4761891067028045,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3463439941406,0.9990000128746032,0.8233478665351868,0.4666409194469452,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3459167480469,0.8048464059829712,0.3434367179870605,0.328339010477066,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.6910685896873474,0.2149126231670379,0.9834412932395936,285.3461303710937,284.95001220703125,298.902587890625,288.97833251953125,297.8109130859375,297.3575439453125,284.3474426269531,1.0,0.5921807885169983,0.3963819742202759,0.3963819742202759,1.0,1.0,-3.098252534866333,0.908697783946991,2.1895546913146973,0.205900177359581,0.9065631031990052,0.9065631031990052,0.0,169.1498565673828,170.0,45467.171875,0.0,2588.07177734375,1.0,279.7404479980469,282.7108764648437,291.9386291503906,294.80279541015625,293.1499938964844,293.1499938964844,279.75,35572.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663320183753968,1.0,0.0,0.0,3.654617786407471,3.65464186668396,8.912042517295049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.68212890625,0.0,1535.1103515625,1895.4371337890625,0.0,4008.82470703125,0.906038224697113,1.0,0.0,3.0,1.0,0.0
12244440,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3472595214844,0.8164376020431519,0.3588497042655945,0.3256919085979461,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34747314453125,0.9095444679260254,0.5006193518638611,0.4761871099472046,297.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475952148437,0.9990000128746032,0.8236579298973083,0.4666697978973388,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.34722900390625,0.8048536777496338,0.3434616029262543,0.3283680379390716,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.34674072265625,0.6910771727561951,0.2149300128221511,0.983536660671234,285.347412109375,284.95001220703125,298.89990234375,288.97705078125,297.8106994628906,297.3583374023437,284.3485107421875,1.0,0.59222012758255,0.3963877260684967,0.3963877260684967,1.0,1.0,-3.0984463691711426,0.9087808132171632,2.1896655559539795,0.205940768122673,0.906791627407074,0.906791627407074,0.0,169.17098999023438,173.0,45467.39453125,0.0,2588.558349609375,1.0,279.74176025390625,282.71209716796875,291.9401550292969,294.8070068359375,293.1499938964844,293.1499938964844,279.45001220703125,35567.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663060307502748,1.0,0.0,0.0,3.655348539352417,3.655372619628906,8.915606599657622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.72998046875,0.0,1535.8843994140625,1895.4371337890625,0.0,4008.59521484375,0.9061965346336364,1.0,0.0,3.0,1.0,0.0
12244500,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210388183594,0.8158641457557678,0.3584138751029968,0.3256203532218933,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2196350097656,0.908730149269104,0.5000565648078918,0.4759744107723236,297.6185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.9990000128746032,0.8268377184867859,0.467600405216217,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2212829589844,0.8045046925544739,0.3434713184833526,0.3286058306694031,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.6907914280891418,0.2149421274662017,0.9843546152114868,285.2199401855469,284.95001220703125,298.8654479980469,288.96075439453125,297.80230712890625,297.3607177734375,284.212158203125,1.0,0.5927947163581848,0.3964596092700958,0.3964596092700958,1.0,1.0,-3.1004955768585205,0.9096857309341432,2.190809965133667,0.2064362168312072,0.907375156879425,0.907375156879425,0.0,169.682861328125,173.0,46421.421875,0.0,2595.22802734375,1.0,279.4983825683594,282.5453796386719,292.00347900390625,295.02655029296875,293.1499938964844,293.1499938964844,279.45001220703125,35609.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747670292854308,1.0,0.0,0.0,3.66294264793396,3.662966728210449,8.952690109254036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.39013671875,0.0,1544.6832275390625,1895.4371337890625,0.0,4083.07177734375,0.9078718423843384,1.0,0.0,3.0,1.0,0.0
12244560,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694641113281,0.8141093254089355,0.3574677407741546,0.3249894678592682,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1691589355469,0.9066061973571776,0.4989647269248962,0.4751902222633362,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689758300781,0.9990000128746032,0.8290591835975647,0.4698511958122253,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1695251464844,0.8030348420143127,0.3430656492710113,0.328427642583847,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17022705078125,0.6894704699516296,0.2146335244178772,0.9837942719459534,285.1692199707031,284.95001220703125,298.8300170898437,288.94366455078125,297.7864685058594,297.353271484375,284.16748046875,1.0,0.5934136509895325,0.3963104784488678,0.3963104784488678,1.0,1.0,-3.100616216659546,0.9093623161315918,2.191253900527954,0.2061458081007003,0.9082871675491332,0.9082871675491332,0.0,170.7251434326172,176.0,46528.60546875,0.0,2600.974609375,1.0,279.457763671875,282.4926147460937,291.9931335449219,294.99761962890625,293.1499938964844,293.1499938964844,279.1499938964844,35664.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804872870445251,1.0,0.0,0.0,3.668617248535156,3.6686415672302246,8.9804501612889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.82470703125,0.0,1551.458251953125,1895.4371337890625,0.0,4132.95751953125,0.9092042446136476,1.0,0.0,3.0,1.0,0.0
12244620,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652404785156,0.8086771965026855,0.3547618687152862,0.3229217231273651,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.9004804491996765,0.4958525598049164,0.4726756811141968,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.9990000128746032,0.8313677906990051,0.4765428602695465,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9653015136719,0.7981961369514465,0.3414586186408996,0.3272829949855804,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.684937596321106,0.2133095115423202,0.9795055985450744,284.9649353027344,284.95001220703125,298.75634765625,288.90740966796875,297.742919921875,297.3229064941406,283.9628295898437,1.0,0.594592273235321,0.3960121870040893,0.3960121870040893,1.0,1.0,-3.096626281738281,0.9071650505065918,2.189461231231689,0.2049301564693451,0.906821310520172,0.906821310520172,0.0,173.67221069335938,179.0,47533.578125,0.0,2608.815673828125,1.0,279.1580505371094,282.2537536621094,291.96630859375,295.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,35865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995427906513214,1.0,0.0,0.0,3.6743178367614746,3.674342155456543,9.008381312014536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.08447265625,0.0,1559.3812255859375,1895.4371337890625,0.0,4261.31884765625,0.9106088280677797,1.0,0.0,3.0,1.0,0.0
12244680,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9652404785156,0.8086771965026855,0.3547618687152862,0.3229217231273651,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9648742675781,0.9004804491996765,0.4958525598049164,0.4726756811141968,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646301269531,0.9990000128746032,0.8313677906990051,0.4765428602695465,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9653015136719,0.7981961369514465,0.3414586186408996,0.3272829949855804,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96612548828125,0.684937596321106,0.2133095115423202,0.9795055985450744,284.9649353027344,284.95001220703125,298.75634765625,288.90740966796875,297.742919921875,297.3229064941406,283.9628295898437,1.0,0.594592273235321,0.3960121870040893,0.3960121870040893,1.0,1.0,-3.096626281738281,0.9071650505065918,2.189461231231689,0.2049301564693451,0.906821310520172,0.906821310520172,0.0,173.67221069335938,179.0,47533.578125,0.0,2608.815673828125,1.0,279.1580505371094,282.2537536621094,291.96630859375,295.05389404296875,293.1499938964844,293.1499938964844,278.8500061035156,35865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995427906513214,1.0,0.0,0.0,3.6743178367614746,3.674342155456543,9.008381312014536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.08447265625,0.0,1559.3812255859375,1895.4371337890625,0.0,4261.31884765625,0.9106088280677797,1.0,0.0,3.0,1.0,0.0
12244740,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557067871094,0.801676869392395,0.3514118790626526,0.3202002346515655,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553100585937,0.8930277824401855,0.491970807313919,0.4693460464477539,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.9990000128746032,0.83157879114151,0.4847711324691772,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557678222656,0.7919638156890869,0.3391612768173218,0.3254166841506958,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7566223144531,0.678898274898529,0.2112938016653061,0.971910834312439,284.7554016113281,284.95001220703125,298.6793518066406,288.8685607910156,297.69073486328125,297.2818298339844,283.7532043457031,1.0,0.5954906940460205,0.3957139253616333,0.3957139253616333,1.0,1.0,-3.087873935699463,0.9033099412918092,2.184564113616944,0.2030919790267944,0.9025217294692992,0.9025217294692992,0.0,177.1983184814453,182.0,48487.4453125,0.0,2610.455322265625,1.0,278.8580627441406,282.0189819335937,291.9411926269531,295.0850524902344,293.1499938964844,293.1499938964844,278.54998779296875,36121.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670598030090332,3.6706223487854,8.990150490717497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.77783203125,0.0,1557.11767578125,1895.4371337890625,0.0,4300.0,0.9099453687667848,1.0,0.0,3.0,1.0,0.0
12244800,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557067871094,0.801676869392395,0.3514118790626526,0.3202002346515655,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7553100585937,0.8930277824401855,0.491970807313919,0.4693460464477539,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550354003906,0.9990000128746032,0.83157879114151,0.4847711324691772,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7557678222656,0.7919638156890869,0.3391612768173218,0.3254166841506958,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7566223144531,0.678898274898529,0.2112938016653061,0.971910834312439,284.7554016113281,284.95001220703125,298.6793518066406,288.8685607910156,297.69073486328125,297.2818298339844,283.7532043457031,1.0,0.5954906940460205,0.3957139253616333,0.3957139253616333,1.0,1.0,-3.087873935699463,0.9033099412918092,2.184564113616944,0.2030919790267944,0.9025217294692992,0.9025217294692992,0.0,177.1983184814453,182.0,48487.4453125,0.0,2610.455322265625,1.0,278.8580627441406,282.0189819335937,291.9411926269531,295.0850524902344,293.1499938964844,293.1499938964844,278.54998779296875,36121.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670598030090332,3.6706223487854,8.990150490717497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.77783203125,0.0,1557.11767578125,1895.4371337890625,0.0,4300.0,0.9099453687667848,1.0,0.0,3.0,1.0,0.0
12244860,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54541015625,0.7941054701805115,0.347659558057785,0.3170895278453827,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5450134277344,0.8850830793380737,0.4876071214675903,0.4655241668224334,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54473876953125,0.9990000128746032,0.8302731513977051,0.4935262203216553,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.7852044105529785,0.3364417254924774,0.3231141269207001,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5463256835937,0.6721996665000916,0.2088211774826049,0.9620970487594604,284.5450744628906,284.95001220703125,298.599365234375,288.8274230957031,297.6348571777344,297.2365417480469,283.5429077148437,1.0,0.5960363149642944,0.3955973088741302,0.3955973088741302,1.0,1.0,-3.075502157211304,0.8986649513244629,2.176837205886841,0.2012528777122497,0.8954095840454102,0.8954095840454102,0.0,180.89971923828125,185.0,49324.609375,0.0,2605.9970703125,1.0,278.5581359863281,281.7862548828125,291.9423828125,295.1366882324219,293.1499938964844,293.1499938964844,278.8500061035156,36415.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639764488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08837890625,0.0,1542.9381103515625,1895.4371337890625,0.0,4300.0,0.9068726897239684,1.0,0.0,3.0,1.0,0.0
12244920,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54541015625,0.7941054701805115,0.347659558057785,0.3170895278453827,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5450134277344,0.8850830793380737,0.4876071214675903,0.4655241668224334,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.54473876953125,0.9990000128746032,0.8302731513977051,0.4935262203216553,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.7852044105529785,0.3364417254924774,0.3231141269207001,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5463256835937,0.6721996665000916,0.2088211774826049,0.9620970487594604,284.5450744628906,284.95001220703125,298.599365234375,288.8274230957031,297.6348571777344,297.2365417480469,283.5429077148437,1.0,0.5960363149642944,0.3955973088741302,0.3955973088741302,1.0,1.0,-3.075502157211304,0.8986649513244629,2.176837205886841,0.2012528777122497,0.8954095840454102,0.8954095840454102,0.0,180.89971923828125,185.0,49324.609375,0.0,2605.9970703125,1.0,278.5581359863281,281.7862548828125,291.9423828125,295.1366882324219,293.1499938964844,293.1499938964844,278.8500061035156,36415.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655970335006714,3.655994415283203,8.918639764488034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08837890625,0.0,1542.9381103515625,1895.4371337890625,0.0,4300.0,0.9068726897239684,1.0,0.0,3.0,1.0,0.0
12244980,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69970703125,0.788048267364502,0.3453075885772705,0.3146874010562897,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998596191406,0.8786064982414246,0.4845521152019501,0.4623527228832245,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.9990000128746032,0.8304861783981323,0.5008398294448853,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69970703125,0.7797219753265381,0.3346638977527618,0.3212448954582214,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.6665447354316711,0.2068941444158554,0.9530808925628662,284.6998291015625,284.95001220703125,298.5168151855469,288.78424072265625,297.5943603515625,297.2138061523437,283.7005920410156,1.0,0.5964619517326355,0.3954806923866272,0.3954806923866272,1.0,1.0,-3.064500570297241,0.8945207595825195,2.1699798107147217,0.1994840949773788,0.8933435082435608,0.8933435082435608,0.0,184.0179138183593,188.0,47879.25390625,0.0,2601.1396484375,1.0,278.8421630859375,281.9818420410156,291.7994384765625,294.8557434082031,293.1499938964844,293.1499938964844,279.1499938964844,36357.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641908645629883,3.641932725906372,8.850165613694116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.78759765625,0.0,1526.857177734375,1895.4371337890625,0.0,4300.0,0.9037219285964966,1.0,0.0,3.0,1.0,0.0
12245040,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69970703125,0.788048267364502,0.3453075885772705,0.3146874010562897,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6998596191406,0.8786064982414246,0.4845521152019501,0.4623527228832245,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6999816894531,0.9990000128746032,0.8304861783981323,0.5008398294448853,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69970703125,0.7797219753265381,0.3346638977527618,0.3212448954582214,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6993103027344,0.6665447354316711,0.2068941444158554,0.9530808925628662,284.6998291015625,284.95001220703125,298.5168151855469,288.78424072265625,297.5943603515625,297.2138061523437,283.7005920410156,1.0,0.5964619517326355,0.3954806923866272,0.3954806923866272,1.0,1.0,-3.064500570297241,0.8945207595825195,2.1699798107147217,0.1994840949773788,0.8933435082435608,0.8933435082435608,0.0,184.0179138183593,188.0,47879.25390625,0.0,2601.1396484375,1.0,278.8421630859375,281.9818420410156,291.7994384765625,294.8557434082031,293.1499938964844,293.1499938964844,279.1499938964844,36357.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641908645629883,3.641932725906372,8.850165613694116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.78759765625,0.0,1526.857177734375,1895.4371337890625,0.0,4300.0,0.9037219285964966,1.0,0.0,3.0,1.0,0.0
12245100,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8326721191406,0.7859262228012085,0.3446081876754761,0.3139641880989074,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8341369628906,0.8762611746788025,0.4835363030433655,0.461285799741745,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352966308594,0.9990000128746032,0.8313864469528198,0.5036364793777466,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83251953125,0.7778118252754211,0.3341931402683258,0.3207191228866577,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8290100097656,0.6644936203956604,0.206245556473732,0.9499387741088868,284.8338928222656,284.95001220703125,298.4747314453125,288.7619934082031,297.5797119140625,297.2105407714844,283.8416442871094,1.0,0.5967909693717957,0.3954223990440368,0.3954223990440368,1.0,1.0,-3.061298131942749,0.8932499289512634,2.168048143386841,0.1988986283540725,0.893864631652832,0.893864631652832,0.0,185.26486206054688,188.0,46729.46484375,0.0,2601.50048828125,1.0,279.0985107421875,282.151123046875,291.7236328125,294.64801025390625,293.1499938964844,293.1499938964844,279.1499938964844,36266.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942491054534912,1.0,0.0,0.0,3.637016296386719,3.637040138244629,8.826403359307733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.87255859375,0.0,1520.7584228515625,1895.4371337890625,0.0,4251.29833984375,0.9026063680648804,1.0,0.0,3.0,1.0,0.0
12245160,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.7842961549758911,0.3441113829612732,0.3135193288326263,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8785400390625,0.874401330947876,0.4827555119991302,0.4605337083339691,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8786926269531,0.9990000128746032,0.8326789140701294,0.5059826374053955,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783264160156,0.7763639092445374,0.3339293301105499,0.3204507231712341,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8778381347656,0.6628947854042053,0.2057738304138183,0.9477412104606628,284.8785095214844,284.95001220703125,298.43212890625,288.7393493652344,297.56768798828125,297.211181640625,283.8795166015625,1.0,0.5972389578819275,0.3954388797283172,0.3954388797283172,1.0,1.0,-3.059712648391724,0.8927291631698608,2.166983366012573,0.1987079232931137,0.8938795328140259,0.8938795328140259,0.0,186.3611755371093,191.0,46510.625,0.0,2604.17822265625,1.0,279.1417541503906,282.19775390625,291.70660400390625,294.6571044921875,293.1499938964844,293.1499938964844,279.45001220703125,36186.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990924835205078,1.0,0.0,0.0,3.6343162059783936,3.634340047836304,8.813302656562882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.0947265625,0.0,1517.18212890625,1895.4371337890625,0.0,4222.93896484375,0.9019161462783812,1.0,0.0,3.0,1.0,0.0
12245220,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.7814291715621948,0.3433980643749237,0.3128784298896789,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.8711061477661133,0.4815410077571869,0.4593706429004669,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.9990000128746032,0.8358807563781738,0.510388970375061,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.7739163041114807,0.3337252140045166,0.3202427923679352,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.6602238416671753,0.205137550830841,0.9448413252830504,285.0589904785156,284.95001220703125,298.3456726074219,288.69305419921875,297.5467834472656,297.2172241210937,284.0600280761719,1.0,0.5984371304512024,0.395471841096878,0.395471841096878,1.0,1.0,-3.0591013431549072,0.8926045894622803,2.166496753692627,0.1987015157938003,0.8968425393104553,0.8968425393104553,0.0,188.53094482421875,194.0,45330.46484375,0.0,2614.3291015625,1.0,279.4416198730469,282.4195251464844,291.6509704589844,294.5170593261719,293.1499938964844,293.1499938964844,279.75,35965.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796129465103148,1.0,0.0,0.0,3.634955883026123,3.634979724884033,8.816405738798494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.23779296875,0.0,1516.240966796875,1895.4371337890625,0.0,4125.3583984375,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
12245280,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.058837890625,0.7814291715621948,0.3433980643749237,0.3128784298896789,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0590209960937,0.8711061477661133,0.4815410077571869,0.4593706429004669,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592041015625,0.9990000128746032,0.8358807563781738,0.510388970375061,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0588073730469,0.7739163041114807,0.3337252140045166,0.3202427923679352,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0583190917969,0.6602238416671753,0.205137550830841,0.9448413252830504,285.0589904785156,284.95001220703125,298.3456726074219,288.69305419921875,297.5467834472656,297.2172241210937,284.0600280761719,1.0,0.5984371304512024,0.395471841096878,0.395471841096878,1.0,1.0,-3.0591013431549072,0.8926045894622803,2.166496753692627,0.1987015157938003,0.8968425393104553,0.8968425393104553,0.0,188.53094482421875,194.0,45330.46484375,0.0,2614.3291015625,1.0,279.4416198730469,282.4195251464844,291.6509704589844,294.5170593261719,293.1499938964844,293.1499938964844,279.75,35965.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796129465103148,1.0,0.0,0.0,3.634955883026123,3.634979724884033,8.816405738798494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.23779296875,0.0,1516.240966796875,1895.4371337890625,0.0,4125.3583984375,0.9019092321395874,1.0,0.0,3.0,1.0,0.0
12245340,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.7788668870925903,0.3429316282272339,0.3124953210353851,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.8681237101554871,0.4806276857852936,0.4585385024547577,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.9990000128746032,0.8395311832427979,0.5146993398666382,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383117675781,0.7718032598495483,0.3338005244731903,0.3203429877758026,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.6579772233963013,0.2047753632068634,0.9433629512786864,285.2384948730469,284.95001220703125,298.2578430175781,288.6455993652344,297.5278625488281,297.2265319824219,284.2394104003906,1.0,0.6000069975852966,0.3955048024654388,0.3955048024654388,1.0,1.0,-3.061163187026977,0.8934114575386047,2.1677515506744385,0.1990541517734527,0.9021933078765868,0.9021933078765868,0.0,190.7797241210937,197.0,44239.734375,0.0,2630.04638671875,1.0,279.74169921875,282.640380859375,291.6064453125,294.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,35723.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969143807888031,1.0,0.0,0.0,3.644625663757324,3.6446495056152335,8.86337545580318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.11572265625,0.0,1525.13427734375,1895.4371337890625,0.0,4033.662841796875,0.9039052724838256,1.0,0.0,3.0,1.0,0.0
12245400,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.7788668870925903,0.3429316282272339,0.3124953210353851,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.8681237101554871,0.4806276857852936,0.4585385024547577,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2386779785156,0.9990000128746032,0.8395311832427979,0.5146993398666382,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2383117675781,0.7718032598495483,0.3338005244731903,0.3203429877758026,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.6579772233963013,0.2047753632068634,0.9433629512786864,285.2384948730469,284.95001220703125,298.2578430175781,288.6455993652344,297.5278625488281,297.2265319824219,284.2394104003906,1.0,0.6000069975852966,0.3955048024654388,0.3955048024654388,1.0,1.0,-3.061163187026977,0.8934114575386047,2.1677515506744385,0.1990541517734527,0.9021933078765868,0.9021933078765868,0.0,190.7797241210937,197.0,44239.734375,0.0,2630.04638671875,1.0,279.74169921875,282.640380859375,291.6064453125,294.4012145996094,293.1499938964844,293.1499938964844,279.45001220703125,35723.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969143807888031,1.0,0.0,0.0,3.644625663757324,3.6446495056152335,8.86337545580318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.11572265625,0.0,1525.13427734375,1895.4371337890625,0.0,4033.662841796875,0.9039052724838256,1.0,0.0,3.0,1.0,0.0
12245460,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.7748671770095825,0.3409499228000641,0.311298131942749,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05535888671875,0.8638359904289246,0.4782693088054657,0.4569226801395416,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550537109375,0.9990000128746032,0.840576708316803,0.5205603837966919,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05572509765625,0.7685191631317139,0.3328261375427246,0.3199067711830139,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565795898437,0.6547753810882568,0.2037378847599029,0.940469205379486,285.055419921875,284.95001220703125,298.1690673828125,288.59735107421875,297.4913635253906,297.2119445800781,284.0534973144531,1.0,0.6016505360603333,0.3953292965888977,0.3953292965888977,1.0,1.0,-3.060832262039185,0.8928387761116028,2.1679935455322266,0.1986908316612243,0.9021415114402772,0.9021415114402772,0.0,193.7476348876953,200.0,45195.73046875,0.0,2644.900634765625,1.0,279.4577941894531,282.4194641113281,291.6454772949219,294.5699462890625,293.1499938964844,293.1499938964844,279.1499938964844,35828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830670356750488,1.0,0.0,0.0,3.6518361568450928,3.651860237121582,8.898480814423237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.0048828125,0.0,1533.9307861328125,1895.4371337890625,0.0,4155.326171875,0.905559539794922,1.0,0.0,3.0,1.0,0.0
12245520,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556945800781,0.7748671770095825,0.3409499228000641,0.311298131942749,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05535888671875,0.8638359904289246,0.4782693088054657,0.4569226801395416,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0550537109375,0.9990000128746032,0.840576708316803,0.5205603837966919,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.05572509765625,0.7685191631317139,0.3328261375427246,0.3199067711830139,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565795898437,0.6547753810882568,0.2037378847599029,0.940469205379486,285.055419921875,284.95001220703125,298.1690673828125,288.59735107421875,297.4913635253906,297.2119445800781,284.0534973144531,1.0,0.6016505360603333,0.3953292965888977,0.3953292965888977,1.0,1.0,-3.060832262039185,0.8928387761116028,2.1679935455322266,0.1986908316612243,0.9021415114402772,0.9021415114402772,0.0,193.7476348876953,200.0,45195.73046875,0.0,2644.900634765625,1.0,279.4577941894531,282.4194641113281,291.6454772949219,294.5699462890625,293.1499938964844,293.1499938964844,279.1499938964844,35828.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830670356750488,1.0,0.0,0.0,3.6518361568450928,3.651860237121582,8.898480814423237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.0048828125,0.0,1533.9307861328125,1895.4371337890625,0.0,4155.326171875,0.905559539794922,1.0,0.0,3.0,1.0,0.0
12245580,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8476867675781,0.7687602043151855,0.337676078081131,0.3087541460990906,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.8575654029846191,0.4744966924190521,0.4538196623325348,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.9990000128746032,0.838643491268158,0.5285699963569641,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.7633267045021057,0.3306860625743866,0.3182902932167053,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.649798572063446,0.2017732262611389,0.933391571044922,284.84735107421875,284.95001220703125,298.0797424316406,288.5485534667969,297.4400939941406,297.1767578125,283.8451232910156,1.0,0.6028620004653931,0.3951537609100342,0.3951537609100342,1.0,1.0,-3.053227663040161,0.8897117376327515,2.163516044616699,0.1973795592784881,0.8990837335586548,0.8990837335586548,0.0,197.56808471679688,188.0,46071.01953125,0.0,2650.102294921875,1.0,279.1582336425781,282.1781005859375,291.6062316894531,294.6054992675781,293.1499938964844,293.1499938964844,279.45001220703125,36041.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978330731391908,1.0,0.0,0.0,3.6510181427001953,3.651042222976685,8.894494953892718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.6708984375,0.0,1534.61572265625,1895.4371337890625,0.0,4281.70361328125,0.9055145978927612,1.0,0.0,3.0,1.0,0.0
12245640,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8476867675781,0.7687602043151855,0.337676078081131,0.3087541460990906,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8472900390625,0.8575654029846191,0.4744966924190521,0.4538196623325348,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.846923828125,0.9990000128746032,0.838643491268158,0.5285699963569641,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.7633267045021057,0.3306860625743866,0.3182902932167053,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.84869384765625,0.649798572063446,0.2017732262611389,0.933391571044922,284.84735107421875,284.95001220703125,298.0797424316406,288.5485534667969,297.4400939941406,297.1767578125,283.8451232910156,1.0,0.6028620004653931,0.3951537609100342,0.3951537609100342,1.0,1.0,-3.053227663040161,0.8897117376327515,2.163516044616699,0.1973795592784881,0.8990837335586548,0.8990837335586548,0.0,197.56808471679688,188.0,46071.01953125,0.0,2650.102294921875,1.0,279.1582336425781,282.1781005859375,291.6062316894531,294.6054992675781,293.1499938964844,293.1499938964844,279.45001220703125,36041.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978330731391908,1.0,0.0,0.0,3.6510181427001953,3.651042222976685,8.894494953892718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.6708984375,0.0,1534.61572265625,1895.4371337890625,0.0,4281.70361328125,0.9055145978927612,1.0,0.0,3.0,1.0,0.0
12245700,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9575500488281,0.7673139572143555,0.3363467156887054,0.3073437511920929,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.8561816811561584,0.4728350639343261,0.4520579576492309,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9599609375,0.9990000128746032,0.8380705118179321,0.5291228890419006,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9574584960937,0.7622421383857727,0.3297283053398132,0.3172580301761627,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.954345703125,0.6484938859939575,0.2007908672094345,0.9287049174308776,284.95867919921875,284.95001220703125,298.03497314453125,288.5240478515625,297.4179992675781,297.1641845703125,283.96502685546875,1.0,0.6012513041496277,0.3950659930706024,0.3950659930706024,1.0,1.0,-3.0432164669036865,0.8859753608703613,2.157241106033325,0.1960401982069015,0.9001981616020203,0.9001981616020203,0.0,197.46327209472656,188.0,44985.4140625,0.0,2630.231201171875,1.0,279.4013977050781,282.32958984375,291.5019226074219,294.34161376953125,293.1499938964844,293.1499938964844,279.45001220703125,35998.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914758205413818,1.0,0.0,0.0,3.650740623474121,3.6507647037506095,8.893142648958019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.9013671875,0.0,1533.9783935546875,1895.4371337890625,0.0,4227.6494140625,0.905475378036499,1.0,0.0,3.0,1.0,0.0
12245760,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.7676059603691101,0.3354375660419464,0.3063497245311737,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.856558620929718,0.4715783894062042,0.4506900608539581,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9889831542969,0.9990000128746032,0.8387088179588318,0.5268118977546692,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.7627313733100891,0.3290737271308899,0.3164853751659393,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98883056640625,0.6484887003898621,0.2000114619731903,0.9246262907981871,284.9889831542969,284.95001220703125,297.990234375,288.49951171875,297.4027404785156,297.1612243652344,283.9888916015625,1.0,0.5987911820411682,0.3950661122798919,0.3950661122798919,1.0,1.0,-3.031769037246704,0.8819621205329895,2.14980697631836,0.1946162581443786,0.9008052349090576,0.9008052349090576,0.0,195.81333923339844,191.0,44690.56640625,0.0,2599.738525390625,1.0,279.442138671875,282.3654479980469,291.4661560058594,294.31689453125,293.1499938964844,293.1499938964844,279.1499938964844,35950.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871480464935304,1.0,0.0,0.0,3.65221118927002,3.652235269546509,8.900308898773801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0888671875,0.0,1535.2625732421875,1895.4371337890625,0.0,4190.541015625,0.9057437777519226,1.0,0.0,3.0,1.0,0.0
12245820,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79205322265625,0.7654784917831421,0.3326157033443451,0.3041461110115051,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.8544517159461975,0.4681513607501983,0.447790265083313,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.791259765625,0.9990000128746032,0.8389365077018738,0.5273888111114502,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79205322265625,0.7611831426620483,0.3271326720714569,0.3148901462554931,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.6464380621910095,0.198101207613945,0.9167603254318236,284.79168701171875,284.95001220703125,297.9010009765625,288.4505310058594,297.3658752441406,297.1462707519531,283.789306640625,1.0,0.5967534780502319,0.395066350698471,0.395066350698471,1.0,1.0,-3.014946937561035,0.8760891556739807,2.138857841491699,0.1924475133419037,0.8971230983734131,0.8971230983734131,0.0,195.4425506591797,194.0,45429.3671875,0.0,2565.865478515625,1.0,279.1578369140625,282.1382141113281,291.4778747558594,294.4234619140625,293.1499938964844,293.1499938964844,279.45001220703125,36141.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960592985153198,1.0,0.0,0.0,3.647876501083374,3.6479005813598633,8.879193842403765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.158203125,0.0,1531.8648681640625,1895.4371337890625,0.0,4266.677734375,0.9048820734024048,1.0,0.0,3.0,1.0,0.0
12245880,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79205322265625,0.7654784917831421,0.3326157033443451,0.3041461110115051,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7916259765625,0.8544517159461975,0.4681513607501983,0.447790265083313,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.791259765625,0.9990000128746032,0.8389365077018738,0.5273888111114502,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79205322265625,0.7611831426620483,0.3271326720714569,0.3148901462554931,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7930603027344,0.6464380621910095,0.198101207613945,0.9167603254318236,284.79168701171875,284.95001220703125,297.9010009765625,288.4505310058594,297.3658752441406,297.1462707519531,283.789306640625,1.0,0.5967534780502319,0.395066350698471,0.395066350698471,1.0,1.0,-3.014946937561035,0.8760891556739807,2.138857841491699,0.1924475133419037,0.8971230983734131,0.8971230983734131,0.0,195.4425506591797,194.0,45429.3671875,0.0,2565.865478515625,1.0,279.1578369140625,282.1382141113281,291.4778747558594,294.4234619140625,293.1499938964844,293.1499938964844,279.45001220703125,36141.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960592985153198,1.0,0.0,0.0,3.647876501083374,3.6479005813598633,8.879193842403765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.158203125,0.0,1531.8648681640625,1895.4371337890625,0.0,4266.677734375,0.9048820734024048,1.0,0.0,3.0,1.0,0.0
12245940,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.7623157501220703,0.3305049836635589,0.3019931614398956,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94122314453125,0.851173460483551,0.4653399884700775,0.4448945224285126,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413146972656,0.9990000128746032,0.8395485281944275,0.530227780342102,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.758557140827179,0.3255976140499115,0.3132755160331726,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.6434848308563232,0.1964227855205536,0.9088244438171388,284.94122314453125,284.95001220703125,297.8123779296875,288.4019470214844,297.3344116210937,297.13836669921875,283.9416809082031,1.0,0.5956048965454102,0.3950665891170501,0.3950665891170501,1.0,1.0,-3.000802516937256,0.8711474537849426,2.129655122756958,0.1906231939792633,0.8982430100440979,0.8982430100440979,0.0,196.35484313964844,182.0,44123.23046875,0.0,2543.895263671875,1.0,279.442138671875,282.332763671875,291.36065673828125,294.1683959960937,293.1499938964844,293.1499938964844,279.75,36037.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841576814651488,1.0,0.0,0.0,3.6457343101501465,3.6457581520080566,8.868768190950505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.85791015625,0.0,1528.7109375,1895.4371337890625,0.0,4164.7578125,0.9043581485748292,1.0,0.0,3.0,1.0,0.0
12246000,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.7623157501220703,0.3305049836635589,0.3019931614398956,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94122314453125,0.851173460483551,0.4653399884700775,0.4448945224285126,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413146972656,0.9990000128746032,0.8395485281944275,0.530227780342102,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.758557140827179,0.3255976140499115,0.3132755160331726,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9407958984375,0.6434848308563232,0.1964227855205536,0.9088244438171388,284.94122314453125,284.95001220703125,297.8123779296875,288.4019470214844,297.3344116210937,297.13836669921875,283.9416809082031,1.0,0.5956048965454102,0.3950665891170501,0.3950665891170501,1.0,1.0,-3.000802516937256,0.8711474537849426,2.129655122756958,0.1906231939792633,0.8982430100440979,0.8982430100440979,0.0,196.35484313964844,182.0,44123.23046875,0.0,2543.895263671875,1.0,279.442138671875,282.332763671875,291.36065673828125,294.1683959960937,293.1499938964844,293.1499938964844,279.75,36037.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841576814651488,1.0,0.0,0.0,3.6457343101501465,3.6457581520080566,8.868768190950505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.85791015625,0.0,1528.7109375,1895.4371337890625,0.0,4164.7578125,0.9043581485748292,1.0,0.0,3.0,1.0,0.0
12246060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.7642226219177246,0.3293003439903259,0.300644963979721,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10504150390625,0.8532103300094604,0.4634704887866974,0.4428402781486511,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.9990000128746032,0.8424270749092102,0.5238974690437317,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.760744571685791,0.3248046040534973,0.3122592270374298,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.6445640921592712,0.1952969580888748,0.9026234745979308,285.10504150390625,284.95001220703125,297.7248229980469,288.35400390625,297.3153686523437,297.1474304199219,284.1051025390625,1.0,0.5903806686401367,0.3953247666358948,0.3953247666358948,1.0,1.0,-2.980440855026245,0.8646610379219055,2.1157798767089844,0.1888885051012039,0.9017171859741212,0.9017171859741212,0.0,192.29698181152344,185.0,42791.19921875,0.0,2485.224365234375,1.0,279.7417907714844,282.5418701171875,291.2978820800781,294.0092163085937,293.1499938964844,293.1499938964844,279.45001220703125,35857.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698100090026855,1.0,0.0,0.0,3.650513172149658,3.650537252426148,8.892034770724422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.4267578125,0.0,1532.6763916015625,1895.4371337890625,0.0,4039.534912109375,0.9053080081939696,1.0,0.0,3.0,1.0,0.0
