time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.7642226219177246,0.3293003439903259,0.300644963979721,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.10504150390625,0.8532103300094604,0.4634704887866974,0.4428402781486511,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1051025390625,0.9990000128746032,0.8424270749092102,0.5238974690437317,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10498046875,0.760744571685791,0.3248046040534973,0.3122592270374298,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047668457031,0.6445640921592712,0.1952969580888748,0.9026234745979308,285.10504150390625,284.95001220703125,297.7248229980469,288.35400390625,297.3153686523437,297.1474304199219,284.1051025390625,1.0,0.5903806686401367,0.3953247666358948,0.3953247666358948,1.0,1.0,-2.980440855026245,0.8646610379219055,2.1157798767089844,0.1888885051012039,0.9017171859741212,0.9017171859741212,0.0,192.29698181152344,185.0,42791.19921875,0.0,2485.224365234375,1.0,279.7417907714844,282.5418701171875,291.2978820800781,294.0092163085937,293.1499938964844,293.1499938964844,279.45001220703125,35857.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698100090026855,1.0,0.0,0.0,3.650513172149658,3.650537252426148,8.892034770724422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.4267578125,0.0,1532.6763916015625,1895.4371337890625,0.0,4039.534912109375,0.9053080081939696,1.0,0.0,3.0,1.0,0.0
12246180,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.7636622190475464,0.3269397616386413,0.2989051342010498,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.852728545665741,0.4605627655982971,0.4404836893081665,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9098815917969,0.9990000128746032,0.8441795706748962,0.5220178365707397,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9107360839844,0.7606970071792603,0.3232619762420654,0.3110798299312591,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9118347167969,0.6439323425292969,0.1938122510910034,0.8966733813285828,284.91033935546875,284.95001220703125,297.64044189453125,288.3079528808594,297.2887268066406,297.14459228515625,283.9079284667969,1.0,0.5877942442893982,0.3955777287483215,0.3955777287483215,1.0,1.0,-2.9646806716918945,0.8597962856292725,2.104884386062622,0.1875236332416534,0.8996443152427673,0.8996443152427673,0.0,190.71885681152344,185.0,43553.4453125,0.0,2448.214599609375,1.0,279.4583740234375,282.3135681152344,291.3409423828125,294.1643981933594,293.1499938964844,293.1499938964844,279.45001220703125,36005.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804219007492064,1.0,0.0,0.0,3.651174545288086,3.651198625564575,8.895256655705452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.7294921875,0.0,1534.5172119140625,1895.4371337890625,0.0,4132.3896484375,0.9055287837982178,1.0,0.0,3.0,1.0,0.0
12246240,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9095764160156,0.7636083364486694,0.3268812596797943,0.2988545298576355,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.852676510810852,0.4604920744895935,0.4404199123382568,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9087829589844,0.9990000128746032,0.8441871404647827,0.5220404267311096,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9096069335937,0.7606571912765503,0.3232209384441376,0.3110439479351043,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91064453125,0.6438871622085571,0.1937752068042755,0.8965185284614563,284.9092102050781,284.95001220703125,297.6387023925781,288.3070373535156,297.2880249023437,297.1443176269531,283.9068908691406,1.0,0.5877530574798584,0.3955829441547394,0.3955829441547394,1.0,1.0,-2.964341163635254,0.8596906661987305,2.1046504974365234,0.1874950975179672,0.8996182680130005,0.8996182680130005,0.0,190.71731567382807,188.0,43549.40234375,0.0,2447.5849609375,1.0,279.4577941894531,282.3125305175781,291.3395690917969,294.162109375,293.1499938964844,293.1499938964844,279.75,36007.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805089831352234,1.0,0.0,0.0,3.651137351989746,3.651161193847656,8.895074756765098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.97509765625,0.0,1534.4896240234375,1895.4371337890625,0.0,4133.146484375,0.905522346496582,1.0,0.0,3.0,1.0,0.0
12246300,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02203369140625,0.7622202038764954,0.3257362246513366,0.2976707220077514,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234375,0.8512969613075256,0.4590126872062683,0.4388900995254516,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02471923828125,0.9990000128746032,0.844707190990448,0.5228366851806641,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7595766186714172,0.3223866820335388,0.3101754188537597,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0184020996094,0.642681896686554,0.1929623931646347,0.8927026987075806,285.02325439453125,284.95001220703125,297.5963134765625,288.28399658203125,297.2733459472656,297.1408996582031,284.03033447265625,1.0,0.5868743658065796,0.3957120180130005,0.3957120180130005,1.0,1.0,-2.956402540206909,0.8572402000427246,2.099162340164185,0.1868161410093307,0.9011855721473694,0.9011855721473694,0.0,190.8172607421875,188.0,42526.6875,0.0,2433.58642578125,1.0,279.7013244628906,282.46795654296875,291.25079345703125,293.9262390136719,293.1499938964844,293.1499938964844,279.75,35947.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973844051361084,1.0,0.0,0.0,3.651904582977295,3.651928663253784,8.89881448529195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.0390625,0.0,1534.894775390625,1895.4371337890625,0.0,4074.986572265625,0.9057055711746216,1.0,0.0,3.0,1.0,0.0
12246360,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595703125,0.7611410021781921,0.3249340951442718,0.2968640923500061,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0596923828125,0.8501295447349548,0.4578603506088257,0.4377168416976928,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0597839355469,0.9990000128746032,0.8455321192741394,0.5236615538597107,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0595703125,0.7586804628372192,0.3217890560626983,0.3095494508743286,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0592346191406,0.6416287422180176,0.1923032850027084,0.8895730972290039,285.0596618652344,284.95001220703125,297.554443359375,288.2613220214844,297.2616271972656,297.1414794921875,284.06011962890625,1.0,0.5863019227981567,0.3958694636821747,0.3958694636821747,1.0,1.0,-2.950496196746826,0.8555695414543152,2.094926595687866,0.1864566206932068,0.9023236632347108,0.9023236632347108,0.0,191.0115509033203,191.0,42318.17578125,0.0,2423.815185546875,1.0,279.7423095703125,282.5079345703125,291.2244567871094,293.9185485839844,293.1499938964844,293.1499938964844,279.45001220703125,35883.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969590187072754,1.0,0.0,0.0,3.654734611511232,3.65475869178772,8.912612088352034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.13232421875,0.0,1537.569091796875,1895.4371337890625,0.0,4037.597900390625,0.9062662720680236,1.0,0.0,3.0,1.0,0.0
12246420,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7593679428100586,0.3233641982078552,0.295769602060318,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90008544921875,0.8482430577278137,0.4558994472026825,0.4361795783042907,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8990478515625,0.9990000128746032,0.8454013466835022,0.5254407525062561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012756347656,0.757182240486145,0.3206754624843597,0.3087306320667267,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041748046875,0.6400155425071716,0.1912532597780227,0.8856189846992493,284.9002380371094,284.95001220703125,297.5024108886719,288.2333068847656,297.24078369140625,297.13348388671875,283.8942565917969,1.0,0.5858849287033081,0.3960680961608886,0.3960680961608886,1.0,1.0,-2.9437365531921387,0.8537024259567261,2.090034008026123,0.1861773580312729,0.9004710912704468,0.9004710912704468,0.0,191.66943359375,191.0,43135.6953125,0.0,2414.85205078125,1.0,279.4801025390625,282.3126220703125,291.2700500488281,294.0893249511719,293.1499938964844,293.1499938964844,279.45001220703125,35994.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776355028152466,1.0,0.0,0.0,3.655107259750366,3.655131340026856,8.914429372453014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.689453125,0.0,1538.815185546875,1895.4371337890625,0.0,4108.13623046875,0.9063809514045716,1.0,0.0,3.0,1.0,0.0
12246480,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.86700439453125,0.7577654719352722,0.322199136018753,0.2948315143585205,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.8466107845306396,0.4545016884803772,0.4349827468395233,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661804199219,0.9990000128746032,0.8447439670562744,0.5271607041358948,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.86700439453125,0.7558190822601318,0.3198273479938507,0.3080340623855591,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8680114746094,0.6386620402336121,0.1904960423707962,0.8826448917388916,284.8666381835937,284.95001220703125,297.4724426269531,288.2171936035156,297.2257385253906,297.12457275390625,283.8643798828125,1.0,0.5857030749320984,0.396184355020523,0.396184355020523,1.0,1.0,-2.93882703781128,0.8522730469703674,2.0865540504455566,0.1858944445848465,0.8996825814247131,0.8996825814247131,0.0,192.3701934814453,194.0,43102.6171875,0.0,2409.47998046875,1.0,279.4576416015625,282.28082275390625,291.25048828125,294.0469665527344,293.1499938964844,293.1499938964844,279.75,36049.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799821376800536,1.0,0.0,0.0,3.65382719039917,3.653851270675659,8.90818682819372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.77197265625,0.0,1537.7994384765625,1895.4371337890625,0.0,4128.568359375,0.9061517715454102,1.0,0.0,3.0,1.0,0.0
12246540,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7537829875946045,0.3200496733188629,0.2927036881446838,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01953125,0.8424121141433716,0.4516197443008423,0.4320866167545318,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.9990000128746032,0.844000518321991,0.5319004058837891,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7522981762886047,0.3181594610214233,0.306355208158493,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01904296875,0.6350797414779663,0.1887925118207931,0.8749099969863892,285.0195007324219,284.95001220703125,297.39306640625,288.1749572753906,297.1942138671875,297.1124572753906,284.02001953125,1.0,0.5855005979537964,0.3964992463588714,0.3964992463588714,1.0,1.0,-2.9271647930145264,0.8489773869514465,2.0781874656677246,0.1852342337369918,0.9018704295158386,0.9018704295158386,0.0,194.384033203125,182.0,41885.19921875,0.0,2398.5185546875,1.0,279.7422180175781,282.478759765625,291.13494873046875,293.80096435546875,293.1499938964844,293.1499938964844,279.45001220703125,35933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682765603065492,1.0,0.0,0.0,3.6555795669555664,3.655603408813477,8.916732667785254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.69580078125,0.0,1538.8831787109375,1895.4371337890625,0.0,4026.01123046875,0.9064895510673524,1.0,0.0,3.0,1.0,0.0
12246600,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7537829875946045,0.3200496733188629,0.2927036881446838,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01953125,0.8424121141433716,0.4516197443008423,0.4320866167545318,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.9990000128746032,0.844000518321991,0.5319004058837891,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194091796875,0.7522981762886047,0.3181594610214233,0.306355208158493,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01904296875,0.6350797414779663,0.1887925118207931,0.8749099969863892,285.0195007324219,284.95001220703125,297.39306640625,288.1749572753906,297.1942138671875,297.1124572753906,284.02001953125,1.0,0.5855005979537964,0.3964992463588714,0.3964992463588714,1.0,1.0,-2.9271647930145264,0.8489773869514465,2.0781874656677246,0.1852342337369918,0.9018704295158386,0.9018704295158386,0.0,194.384033203125,182.0,41885.19921875,0.0,2398.5185546875,1.0,279.7422180175781,282.478759765625,291.13494873046875,293.80096435546875,293.1499938964844,293.1499938964844,279.45001220703125,35933.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682765603065492,1.0,0.0,0.0,3.6555795669555664,3.655603408813477,8.916732667785254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.69580078125,0.0,1538.8831787109375,1895.4371337890625,0.0,4026.01123046875,0.9064895510673524,1.0,0.0,3.0,1.0,0.0
12246660,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.7534855008125305,0.3171478509902954,0.2903774678707123,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81939697265625,0.8423029184341431,0.4480456709861755,0.4290003776550293,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.9990000128746032,0.842556893825531,0.5283175110816956,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.7524694204330444,0.3160037398338318,0.3045064210891723,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.6344685554504395,0.1867880821228027,0.8663646578788757,284.8194580078125,284.95001220703125,297.3167419433594,288.1349182128906,297.1593933105469,297.09478759765625,283.816650390625,1.0,0.5806334614753723,0.3967475891113281,0.3967475891113281,1.0,1.0,-2.9038822650909424,0.8413940668106079,2.062488317489624,0.1832099258899688,0.898568332195282,0.898568332195282,0.0,191.65084838867188,185.0,42543.35546875,0.0,2343.3369140625,1.0,279.457763671875,282.2460327148437,291.164794921875,293.9284362792969,293.1499938964844,293.1499938964844,279.75,36110.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780569076538086,1.0,0.0,0.0,3.6524910926818848,3.652515172958374,8.90167314082646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.96728515625,0.0,1536.7662353515625,1895.4371337890625,0.0,4111.810546875,0.905892252922058,1.0,0.0,3.0,1.0,0.0
12246720,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.7534855008125305,0.3171478509902954,0.2903774678707123,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.81939697265625,0.8423029184341431,0.4480456709861755,0.4290003776550293,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.81890869140625,0.9990000128746032,0.842556893825531,0.5283175110816956,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.7524694204330444,0.3160037398338318,0.3045064210891723,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.6344685554504395,0.1867880821228027,0.8663646578788757,284.8194580078125,284.95001220703125,297.3167419433594,288.1349182128906,297.1593933105469,297.09478759765625,283.816650390625,1.0,0.5806334614753723,0.3967475891113281,0.3967475891113281,1.0,1.0,-2.9038822650909424,0.8413940668106079,2.062488317489624,0.1832099258899688,0.898568332195282,0.898568332195282,0.0,191.65084838867188,185.0,42543.35546875,0.0,2343.3369140625,1.0,279.457763671875,282.2460327148437,291.164794921875,293.9284362792969,293.1499938964844,293.1499938964844,279.75,36110.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780569076538086,1.0,0.0,0.0,3.6524910926818848,3.652515172958374,8.90167314082646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.96728515625,0.0,1536.7662353515625,1895.4371337890625,0.0,4111.810546875,0.905892252922058,1.0,0.0,3.0,1.0,0.0
12246780,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.7516900897026062,0.3148911893367767,0.2880403697490692,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669494628906,0.8405158519744873,0.4450016319751739,0.4258337020874023,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.967041015625,0.9990000128746032,0.8428106307983398,0.527955174446106,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.7510944604873657,0.3141876757144928,0.3025735020637512,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665222167969,0.6325696706771851,0.1849764734506607,0.8575515747070312,284.9669494628906,284.95001220703125,297.243896484375,288.09735107421875,297.1351318359375,297.0903015136719,283.96728515625,1.0,0.5779209136962891,0.3969959318637848,0.3969959318637848,1.0,1.0,-2.883899211883545,0.8349825739860535,2.0489165782928467,0.181162878870964,0.900007963180542,0.900007963180542,0.0,190.70095825195312,188.0,41249.29296875,0.0,2303.47509765625,1.0,279.7422180175781,282.44024658203125,291.0513000488281,293.6783142089844,293.1499938964844,293.1499938964844,280.04998779296875,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651059508323668,1.0,0.0,0.0,3.651561498641968,3.651585578918457,8.897142151909065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0,0.0,1534.9410400390625,1895.4371337890625,0.0,3997.968017578125,0.9056392312049866,1.0,0.0,3.0,1.0,0.0
12246840,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.7516900897026062,0.3148911893367767,0.2880403697490692,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9669494628906,0.8405158519744873,0.4450016319751739,0.4258337020874023,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.967041015625,0.9990000128746032,0.8428106307983398,0.527955174446106,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668273925781,0.7510944604873657,0.3141876757144928,0.3025735020637512,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9665222167969,0.6325696706771851,0.1849764734506607,0.8575515747070312,284.9669494628906,284.95001220703125,297.243896484375,288.09735107421875,297.1351318359375,297.0903015136719,283.96728515625,1.0,0.5779209136962891,0.3969959318637848,0.3969959318637848,1.0,1.0,-2.883899211883545,0.8349825739860535,2.0489165782928467,0.181162878870964,0.900007963180542,0.900007963180542,0.0,190.70095825195312,188.0,41249.29296875,0.0,2303.47509765625,1.0,279.7422180175781,282.44024658203125,291.0513000488281,293.6783142089844,293.1499938964844,293.1499938964844,280.04998779296875,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651059508323668,1.0,0.0,0.0,3.651561498641968,3.651585578918457,8.897142151909065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0,0.0,1534.9410400390625,1895.4371337890625,0.0,3997.968017578125,0.9056392312049866,1.0,0.0,3.0,1.0,0.0
12246900,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.7508447766304016,0.3141368627548218,0.2872508764266968,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09820556640625,0.8395709991455078,0.443859189748764,0.4246370792388916,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997619628906,0.9990000128746032,0.8433735966682434,0.5283544659614563,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.7503740191459656,0.31356942653656,0.3018983006477356,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0923767089844,0.6316252946853638,0.1842778921127319,0.8541194200515747,285.0980224609375,284.95001220703125,297.2088623046875,288.07958984375,297.1264953613281,297.09234619140625,284.1060485839844,1.0,0.5771017670631409,0.3971201181411743,0.3971201181411743,1.0,1.0,-2.877051591873169,0.8328779339790344,2.04417371749878,0.1806018501520156,0.9022558927536012,0.9022558927536012,0.0,190.6500396728516,188.0,40228.7890625,0.0,2291.267333984375,1.0,279.99884033203125,282.61279296875,290.9949645996094,293.4985046386719,293.1499938964844,293.1499938964844,280.04998779296875,35902.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95463228225708,1.0,0.0,0.0,3.653547763824463,3.653571605682373,8.906823723009438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.98291015625,0.0,1536.3896484375,1895.4371337890625,0.0,3904.595947265625,0.9060510993003844,1.0,0.0,3.0,1.0,0.0
12246960,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390380859375,0.750135600566864,0.3135533928871155,0.2867070138454437,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.8387153148651123,0.442907452583313,0.4237076044082641,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13934326171875,0.9990000128746032,0.8441185355186462,0.5289101004600525,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390380859375,0.7497497797012329,0.3131081163883209,0.301431655883789,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1385803222656,0.6307891607284546,0.1837035566568374,0.851408064365387,285.1391906738281,284.95001220703125,297.17486572265625,288.0625915527344,297.1195983886719,297.0965270996094,284.1398620605469,1.0,0.5766047835350037,0.397371232509613,0.397371232509613,1.0,1.0,-2.8721261024475098,0.8317488431930542,2.040377140045166,0.180596575140953,0.9039751887321472,0.9039751887321472,0.0,190.7537384033203,191.0,40042.62109375,0.0,2283.200927734375,1.0,280.0419006347656,282.6562805175781,290.99822998046875,293.53192138671875,293.1499938964844,293.1499938964844,279.75,35816.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488896727561952,1.0,0.0,0.0,3.657787084579468,3.657811164855957,8.927505064093566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.7353515625,0.0,1540.475341796875,1895.4371337890625,0.0,3852.95361328125,0.906908631324768,1.0,0.0,3.0,1.0,0.0
12247020,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7471454739570618,0.3110106587409973,0.2849063873291015,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8355244994163513,0.4397224187850952,0.4211956560611725,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.9990000128746032,0.8427596688270569,0.5322088599205017,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7471796274185181,0.3112579882144928,0.3000633120536804,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.6280795335769653,0.1819967776536941,0.8450059294700623,284.9480895996094,284.95001220703125,297.110107421875,288.03094482421875,297.0917358398437,297.0838623046875,283.94586181640625,1.0,0.5761516094207764,0.3978735208511352,0.3978735208511352,1.0,1.0,-2.861572742462158,0.8292670845985413,2.0323057174682617,0.1806552559137344,0.9024372696876526,0.9024372696876526,0.0,192.08203125,179.0,40861.66796875,0.0,2271.382568359375,1.0,279.7577209472656,282.4295349121094,291.0638122558594,293.711669921875,293.1499938964844,293.1499938964844,279.45001220703125,35955.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597999453544616,1.0,0.0,0.0,3.660357236862183,3.660381317138672,8.940056090978032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.529296875,0.0,1544.38525390625,1895.4371337890625,0.0,3950.80224609375,0.9075501561164856,1.0,0.0,3.0,1.0,0.0
12247080,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7471454739570618,0.3110106587409973,0.2849063873291015,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9480285644531,0.8355244994163513,0.4397224187850952,0.4211956560611725,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476318359375,0.9990000128746032,0.8427596688270569,0.5322088599205017,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9484558105469,0.7471796274185181,0.3112579882144928,0.3000633120536804,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.94952392578125,0.6280795335769653,0.1819967776536941,0.8450059294700623,284.9480895996094,284.95001220703125,297.110107421875,288.03094482421875,297.0917358398437,297.0838623046875,283.94586181640625,1.0,0.5761516094207764,0.3978735208511352,0.3978735208511352,1.0,1.0,-2.861572742462158,0.8292670845985413,2.0323057174682617,0.1806552559137344,0.9024372696876526,0.9024372696876526,0.0,192.08203125,179.0,40861.66796875,0.0,2271.382568359375,1.0,279.7577209472656,282.4295349121094,291.0638122558594,293.711669921875,293.1499938964844,293.1499938964844,279.45001220703125,35955.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597999453544616,1.0,0.0,0.0,3.660357236862183,3.660381317138672,8.940056090978032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.529296875,0.0,1544.38525390625,1895.4371337890625,0.0,3950.80224609375,0.9075501561164856,1.0,0.0,3.0,1.0,0.0
12247140,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.7457914352416992,0.3072834312915802,0.2817268371582031,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.8344767093658447,0.4352672696113586,0.417204350233078,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7274780273437,0.9990000128746032,0.8392806053161621,0.5292880535125732,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.7464576959609985,0.3083856701850891,0.2975091636180877,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299499511719,0.6267001628875732,0.1795393228530883,0.83448326587677,284.7280578613281,284.95001220703125,297.04998779296875,288.0027160644531,297.05517578125,297.05694580078125,283.7250671386719,1.0,0.5708411335945129,0.3983757793903351,0.3983757793903351,1.0,1.0,-2.8337490558624268,0.8206392526626587,2.0131099224090576,0.1786199957132339,0.8977249264717102,0.8977249264717102,0.0,189.5429077148437,167.0,41502.7890625,0.0,2211.3310546875,1.0,279.4581298828125,282.1773681640625,291.0516662597656,293.7634582519531,293.1499938964844,293.1499938964844,279.75,36197.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731473922729492,1.0,0.0,0.0,3.653898715972901,3.6539227962493896,8.908535278351337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.85107421875,0.0,1538.9862060546875,1895.4371337890625,0.0,4068.877685546875,0.9062619209289552,1.0,0.0,3.0,1.0,0.0
12247200,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.7457914352416992,0.3072834312915802,0.2817268371582031,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.8344767093658447,0.4352672696113586,0.417204350233078,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7274780273437,0.9990000128746032,0.8392806053161621,0.5292880535125732,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7285461425781,0.7464576959609985,0.3083856701850891,0.2975091636180877,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7299499511719,0.6267001628875732,0.1795393228530883,0.83448326587677,284.7280578613281,284.95001220703125,297.04998779296875,288.0027160644531,297.05517578125,297.05694580078125,283.7250671386719,1.0,0.5708411335945129,0.3983757793903351,0.3983757793903351,1.0,1.0,-2.8337490558624268,0.8206392526626587,2.0131099224090576,0.1786199957132339,0.8977249264717102,0.8977249264717102,0.0,189.5429077148437,167.0,41502.7890625,0.0,2211.3310546875,1.0,279.4581298828125,282.1773681640625,291.0516662597656,293.7634582519531,293.1499938964844,293.1499938964844,279.75,36197.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731473922729492,1.0,0.0,0.0,3.653898715972901,3.6539227962493896,8.908535278351337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.85107421875,0.0,1538.9862060546875,1895.4371337890625,0.0,4068.877685546875,0.9062619209289552,1.0,0.0,3.0,1.0,0.0
12247260,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.7474773526191711,0.3046286702156067,0.2787961959838867,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.8366175293922424,0.4317079484462738,0.4133110046386719,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.9990000128746032,0.8391457200050354,0.5200680494308472,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.7485485672950745,0.3060982823371887,0.2949087917804718,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677978515625,0.6274706125259399,0.1773850917816162,0.8231722712516785,284.867919921875,284.95001220703125,296.9923400878906,287.97625732421875,297.0351257324219,297.0520324707031,283.8676147460937,1.0,0.5626614093780518,0.3988501131534576,0.3988501131534576,1.0,1.0,-2.797748327255249,0.8090233206748962,1.988724946975708,0.175162598490715,0.8978052735328674,0.8978052735328674,0.0,183.47900390625,170.0,40064.4609375,0.0,2121.879150390625,1.0,279.7422180175781,282.365478515625,290.9248046875,293.4842834472656,293.1499938964844,293.1499938964844,280.04998779296875,36121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586355090141296,1.0,0.0,0.0,3.648682117462158,3.648706197738648,8.88311660673935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.03564453125,0.0,1532.6126708984375,1895.4371337890625,0.0,3940.4130859375,0.9050721526145936,1.0,0.0,3.0,1.0,0.0
12247320,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.7474773526191711,0.3046286702156067,0.2787961959838867,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.8366175293922424,0.4317079484462738,0.4133110046386719,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.9990000128746032,0.8391457200050354,0.5200680494308472,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.867919921875,0.7485485672950745,0.3060982823371887,0.2949087917804718,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8677978515625,0.6274706125259399,0.1773850917816162,0.8231722712516785,284.867919921875,284.95001220703125,296.9923400878906,287.97625732421875,297.0351257324219,297.0520324707031,283.8676147460937,1.0,0.5626614093780518,0.3988501131534576,0.3988501131534576,1.0,1.0,-2.797748327255249,0.8090233206748962,1.988724946975708,0.175162598490715,0.8978052735328674,0.8978052735328674,0.0,183.47900390625,170.0,40064.4609375,0.0,2121.879150390625,1.0,279.7422180175781,282.365478515625,290.9248046875,293.4842834472656,293.1499938964844,293.1499938964844,280.04998779296875,36121.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586355090141296,1.0,0.0,0.0,3.648682117462158,3.648706197738648,8.88311660673935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.03564453125,0.0,1532.6126708984375,1895.4371337890625,0.0,3940.4130859375,0.9050721526145936,1.0,0.0,3.0,1.0,0.0
12247380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.7485657930374146,0.3030813932418823,0.277119517326355,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.8377439975738525,0.4292890429496765,0.4107124805450439,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.9990000128746032,0.8418543338775635,0.5145841836929321,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.7497736215591431,0.3046848773956299,0.2932962477207184,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.6276651620864868,0.1758933663368225,0.8153002262115479,285.0336608886719,284.95001220703125,296.9346008300781,287.9496765136719,297.0291748046875,297.0670471191406,284.0341186523437,1.0,0.5579767227172852,0.3993244469165802,0.3993244469165802,1.0,1.0,-2.7746028900146484,0.8019555807113647,1.972647309303284,0.1731808185577392,0.9003088474273682,0.9003088474273682,0.0,179.8498077392578,173.0,38750.98828125,0.0,2066.7109375,1.0,280.0417785644531,282.5774841308594,290.8733215332031,293.32830810546875,293.1499938964844,293.1499938964844,279.75,35954.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397691488265992,1.0,0.0,0.0,3.649785280227661,3.6498093605041504,8.888488878255885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.05908203125,0.0,1532.586181640625,1895.4371337890625,0.0,3770.345703125,0.905211865901947,1.0,0.0,3.0,1.0,0.0
12247440,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.7485657930374146,0.3030813932418823,0.277119517326355,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.03369140625,0.8377439975738525,0.4292890429496765,0.4107124805450439,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337829589844,0.9990000128746032,0.8418543338775635,0.5145841836929321,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335388183594,0.7497736215591431,0.3046848773956299,0.2932962477207184,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.6276651620864868,0.1758933663368225,0.8153002262115479,285.0336608886719,284.95001220703125,296.9346008300781,287.9496765136719,297.0291748046875,297.0670471191406,284.0341186523437,1.0,0.5579767227172852,0.3993244469165802,0.3993244469165802,1.0,1.0,-2.7746028900146484,0.8019555807113647,1.972647309303284,0.1731808185577392,0.9003088474273682,0.9003088474273682,0.0,179.8498077392578,173.0,38750.98828125,0.0,2066.7109375,1.0,280.0417785644531,282.5774841308594,290.8733215332031,293.32830810546875,293.1499938964844,293.1499938964844,279.75,35954.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397691488265992,1.0,0.0,0.0,3.649785280227661,3.6498093605041504,8.888488878255885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.05908203125,0.0,1532.586181640625,1895.4371337890625,0.0,3770.345703125,0.905211865901947,1.0,0.0,3.0,1.0,0.0
12247500,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988037109375,0.7484266757965088,0.3019796311855316,0.2763485610485077,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8968505859375,0.8375641107559204,0.4278140664100647,0.4095281362533569,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8949584960937,0.9990000128746032,0.8423797488212585,0.5134516954421997,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987731933594,0.7497345805168152,0.3038035631179809,0.2926031947135925,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039306640625,0.6272993683815002,0.1750872135162353,0.811991274356842,284.8970642089844,284.95001220703125,296.9057312011719,287.93634033203125,297.0224609375,297.0694274902344,283.8871459960937,1.0,0.5564581751823425,0.3995615839958191,0.3995615839958191,1.0,1.0,-2.766082763671875,0.7994930744171143,1.9665895700454712,0.172695055603981,0.8986575603485107,0.8986575603485107,0.0,178.97360229492188,173.0,39497.96875,0.0,2048.766357421875,1.0,279.79864501953125,282.4042358398437,290.9479064941406,293.5378112792969,293.1499938964844,293.1499938964844,279.75,36025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454492926597596,1.0,0.0,0.0,3.6494758129119873,3.649499893188477,8.886981390787696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3447265625,0.0,1532.779541015625,1895.4371337890625,0.0,3821.87451171875,0.9051359295845032,1.0,0.0,3.0,1.0,0.0
12247560,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.83837890625,0.7472364902496338,0.3004375398159027,0.2751277089118957,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8379211425781,0.8363724946975708,0.4259061813354492,0.4079042375087738,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8374938964844,0.9990000128746032,0.8418329358100891,0.5137453079223633,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83837890625,0.7487706542015076,0.3025906980037689,0.2915944457054138,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.839599609375,0.6261850595474243,0.1740668565034866,0.8078544735908508,284.8379821777344,284.95001220703125,296.8768615722656,287.9230041503906,297.0101318359375,297.0639038085937,283.8355407714844,1.0,0.5552623867988586,0.3999663889408111,0.3999663889408111,1.0,1.0,-2.7568342685699463,0.7971459031105042,1.959688425064087,0.1725060045719146,0.8972741365432739,0.8972741365432739,0.0,178.7913360595703,176.0,39467.234375,0.0,2033.0068359375,1.0,279.7577514648437,282.3482666015625,290.94830322265625,293.5097351074219,293.1499938964844,293.1499938964844,280.04998779296875,36110.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949134647846222,1.0,0.0,0.0,3.646627426147461,3.64665150642395,8.873114438756602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.736328125,0.0,1530.2470703125,1895.4371337890625,0.0,3855.1630859375,0.9045851826667786,1.0,0.0,3.0,1.0,0.0
12247620,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.7443793416023254,0.2982215881347656,0.2729167342185974,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944152832031,0.8333426713943481,0.4228501915931701,0.4048198759555816,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.9990000128746032,0.8412271738052368,0.5158208608627319,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.7462285161018372,0.3006838858127594,0.2896587252616882,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.6233829259872437,0.172294020652771,0.799624502658844,284.994384765625,284.95001220703125,296.819091796875,287.896240234375,296.9903564453125,297.0595703125,283.9949951171875,1.0,0.5536860227584839,0.4007759690284729,0.4007759690284729,1.0,1.0,-2.740742444992065,0.7933493256568909,1.94739317893982,0.1723915785551071,0.8991413712501526,0.8991413712501526,0.0,179.2635040283203,179.0,38275.3828125,0.0,2009.4852294921875,1.0,280.04217529296875,282.5488586425781,290.850341796875,293.2890014648437,293.1499938964844,293.1499938964844,280.3500061035156,35983.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363112449645996,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6875,0.0,1529.0968017578125,1895.4371337890625,0.0,3738.85107421875,0.904483675956726,1.0,0.0,3.0,1.0,0.0
12247680,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942321777344,0.7443793416023254,0.2982215881347656,0.2729167342185974,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9944152832031,0.8333426713943481,0.4228501915931701,0.4048198759555816,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9945373535156,0.9990000128746032,0.8412271738052368,0.5158208608627319,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9942626953125,0.7462285161018372,0.3006838858127594,0.2896587252616882,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9937438964844,0.6233829259872437,0.172294020652771,0.799624502658844,284.994384765625,284.95001220703125,296.819091796875,287.896240234375,296.9903564453125,297.0595703125,283.9949951171875,1.0,0.5536860227584839,0.4007759690284729,0.4007759690284729,1.0,1.0,-2.740742444992065,0.7933493256568909,1.94739317893982,0.1723915785551071,0.8991413712501526,0.8991413712501526,0.0,179.2635040283203,179.0,38275.3828125,0.0,2009.4852294921875,1.0,280.04217529296875,282.5488586425781,290.850341796875,293.2890014648437,293.1499938964844,293.1499938964844,280.3500061035156,35983.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363112449645996,1.0,0.0,0.0,3.646450281143189,3.6464743614196777,8.872252692526672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6875,0.0,1529.0968017578125,1895.4371337890625,0.0,3738.85107421875,0.904483675956726,1.0,0.0,3.0,1.0,0.0
12247740,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1718444824219,0.7420704364776611,0.2968247532844543,0.271576851606369,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.8306516408920288,0.4206278622150421,0.40262570977211,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.9990000128746032,0.8413113355636597,0.5183847546577454,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1718444824219,0.7440332770347595,0.2994258403778076,0.2883972525596618,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.6208683848381042,0.1709525883197784,0.7934247255325317,285.1719970703125,284.95001220703125,296.7613220214844,287.869384765625,296.97607421875,297.06317138671875,284.1728210449219,1.0,0.553112268447876,0.4015855491161346,0.4015855491161346,1.0,1.0,-2.730605363845825,0.7916597127914429,1.9389456510543823,0.1730816662311554,0.9035793542861938,0.9035793542861938,0.0,180.2052764892578,182.0,37132.8828125,0.0,1997.7767333984373,1.0,280.341796875,282.7684326171875,290.8044738769531,293.15631103515625,293.1499938964844,293.1499938964844,280.04998779296875,35780.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919881284236908,1.0,0.0,0.0,3.6539812088012695,3.654005289077759,8.908937729756872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.875,0.0,1535.9605712890625,1895.4371337890625,0.0,3588.062744140625,0.9060342311859132,1.0,0.0,3.0,1.0,0.0
12247800,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1718444824219,0.7420704364776611,0.2968247532844543,0.271576851606369,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.8306516408920288,0.4206278622150421,0.40262570977211,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.9990000128746032,0.8413113355636597,0.5183847546577454,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1718444824219,0.7440332770347595,0.2994258403778076,0.2883972525596618,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1712341308594,0.6208683848381042,0.1709525883197784,0.7934247255325317,285.1719970703125,284.95001220703125,296.7613220214844,287.869384765625,296.97607421875,297.06317138671875,284.1728210449219,1.0,0.553112268447876,0.4015855491161346,0.4015855491161346,1.0,1.0,-2.730605363845825,0.7916597127914429,1.9389456510543823,0.1730816662311554,0.9035793542861938,0.9035793542861938,0.0,180.2052764892578,182.0,37132.8828125,0.0,1997.7767333984373,1.0,280.341796875,282.7684326171875,290.8044738769531,293.15631103515625,293.1499938964844,293.1499938964844,280.04998779296875,35780.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919881284236908,1.0,0.0,0.0,3.6539812088012695,3.654005289077759,8.908937729756872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.875,0.0,1535.9605712890625,1895.4371337890625,0.0,3588.062744140625,0.9060342311859132,1.0,0.0,3.0,1.0,0.0
12247860,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.7385643720626831,0.2942442297935486,0.2697531580924988,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.8268045783042908,0.4173203706741333,0.4000116884708404,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.9990000128746032,0.8386473059654236,0.5227735042572021,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.7408350706100464,0.2973933219909668,0.2868736982345581,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.6174936890602112,0.1691667884588241,0.7867438197135925,284.9805908203125,284.95001220703125,296.7035827636719,287.84246826171875,296.94921875,297.0491943359375,283.978271484375,1.0,0.5531244277954102,0.402163565158844,0.402163565158844,1.0,1.0,-2.7206921577453613,0.7894909977912903,1.9312011003494265,0.1733656376600265,0.9024791717529296,0.9024791717529296,0.0,182.1016998291016,185.0,37947.77734375,0.0,1990.9088134765625,1.0,280.0577697753906,282.540771484375,290.88116455078125,293.3473815917969,293.1499938964844,293.1499938964844,279.75,35912.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321022033691406,1.0,0.0,0.0,3.658143997192383,3.658168077468872,8.92924731488165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.95458984375,0.0,1541.595458984375,1895.4371337890625,0.0,3700.39501953125,0.9070266485214232,1.0,0.0,3.0,1.0,0.0
12247920,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.7385643720626831,0.2942442297935486,0.2697531580924988,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9805603027344,0.8268045783042908,0.4173203706741333,0.4000116884708404,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801025390625,0.9990000128746032,0.8386473059654236,0.5227735042572021,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9809875488281,0.7408350706100464,0.2973933219909668,0.2868736982345581,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.982177734375,0.6174936890602112,0.1691667884588241,0.7867438197135925,284.9805908203125,284.95001220703125,296.7035827636719,287.84246826171875,296.94921875,297.0491943359375,283.978271484375,1.0,0.5531244277954102,0.402163565158844,0.402163565158844,1.0,1.0,-2.7206921577453613,0.7894909977912903,1.9312011003494265,0.1733656376600265,0.9024791717529296,0.9024791717529296,0.0,182.1016998291016,185.0,37947.77734375,0.0,1990.9088134765625,1.0,280.0577697753906,282.540771484375,290.88116455078125,293.3473815917969,293.1499938964844,293.1499938964844,279.75,35912.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321022033691406,1.0,0.0,0.0,3.658143997192383,3.658168077468872,8.92924731488165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.95458984375,0.0,1541.595458984375,1895.4371337890625,0.0,3700.39501953125,0.9070266485214232,1.0,0.0,3.0,1.0,0.0
