time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247980,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690734863281,0.7331188917160034,0.2905078530311584,0.2667437791824341,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.8210439682006836,0.4127808213233948,0.3961235880851745,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76812744140625,0.9990000128746032,0.8325783014297485,0.529447615146637,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7359094023704529,0.2943808734416961,0.2843695282936096,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.6122864484786987,0.1666781455278396,0.7769479155540466,284.7686462402344,284.95001220703125,296.64581298828125,287.81549072265625,296.91241455078125,297.02105712890625,283.76629638671875,1.0,0.5531467795372009,0.4027415513992309,0.4027415513992309,1.0,1.0,-2.7056469917297363,0.7854511737823486,1.9201959371566768,0.1729152649641037,0.8983484506607056,0.8983484506607056,0.0,185.0189514160156,173.0,38723.48828125,0.0,1980.724365234375,1.0,279.7581481933594,282.294921875,290.8737487792969,293.4099426269531,293.1499938964844,293.1499938964844,280.04998779296875,36144.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474385380744934,1.0,0.0,0.0,3.6535732746124254,3.653597354888916,8.906947641662555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.40185546875,0.0,1538.229248046875,1895.4371337890625,0.0,3839.857421875,0.9061551094055176,1.0,0.0,3.0,1.0,0.0
12248040,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7690734863281,0.7331188917160034,0.2905078530311584,0.2667437791824341,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.76861572265625,0.8210439682006836,0.4127808213233948,0.3961235880851745,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.76812744140625,0.9990000128746032,0.8325783014297485,0.529447615146637,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.76904296875,0.7359094023704529,0.2943808734416961,0.2843695282936096,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7702941894531,0.6122864484786987,0.1666781455278396,0.7769479155540466,284.7686462402344,284.95001220703125,296.64581298828125,287.81549072265625,296.91241455078125,297.02105712890625,283.76629638671875,1.0,0.5531467795372009,0.4027415513992309,0.4027415513992309,1.0,1.0,-2.7056469917297363,0.7854511737823486,1.9201959371566768,0.1729152649641037,0.8983484506607056,0.8983484506607056,0.0,185.0189514160156,173.0,38723.48828125,0.0,1980.724365234375,1.0,279.7581481933594,282.294921875,290.8737487792969,293.4099426269531,293.1499938964844,293.1499938964844,280.04998779296875,36144.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474385380744934,1.0,0.0,0.0,3.6535732746124254,3.653597354888916,8.906947641662555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.40185546875,0.0,1538.229248046875,1895.4371337890625,0.0,3839.857421875,0.9061551094055176,1.0,0.0,3.0,1.0,0.0
12248100,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838806152344,0.7316787838935852,0.2889184355735779,0.2651102542877197,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8856201171875,0.8195967674255371,0.4107188284397125,0.3939917385578155,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88739013671875,0.9990000128746032,0.8297079205513,0.5295721292495728,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.7347031235694885,0.2929949164390564,0.2829315066337585,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.879150390625,0.6106395721435547,0.1654637604951858,0.7711786031723022,284.8854675292969,284.95001220703125,296.616943359375,287.8019714355469,296.8976745605469,297.01190185546875,283.89361572265625,1.0,0.551044762134552,0.4030305743217468,0.4030305743217468,1.0,1.0,-2.6926212310791016,0.781440258026123,1.9111809730529783,0.1720212250947952,0.8990189433097839,0.8990189433097839,0.0,184.63235473632807,173.0,37719.2265625,0.0,1958.5853271484373,1.0,280.0014038085937,282.4535522460937,290.7707824707031,293.1564636230469,293.1499938964844,293.1499938964844,280.04998779296875,36102.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397171139717102,1.0,0.0,0.0,3.6512937545776367,3.651317596435547,8.895837027012021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.37841796875,0.0,1535.3768310546875,1895.4371337890625,0.0,3769.8720703125,0.9056734442710876,1.0,0.0,3.0,1.0,0.0
12248160,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.922119140625,0.731700599193573,0.2877485454082489,0.2638712525367737,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222106933594,0.8196747899055481,0.4090533256530761,0.3922313153743744,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9222717285156,0.9990000128746032,0.8279745578765869,0.5270460247993469,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.922119140625,0.7348310351371765,0.2918973267078399,0.2817405760288238,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218139648437,0.6102197170257568,0.1644452363252639,0.7660083770751953,284.9222106933594,284.95001220703125,296.5881042480469,287.7884521484375,296.8871459960937,297.0087890625,283.9223022460937,1.0,0.5481137633323669,0.4033630788326263,0.4033630788326263,1.0,1.0,-2.6783387660980225,0.7770736217498779,1.901265025138855,0.1709425449371338,0.899247944355011,0.899247944355011,0.0,182.82623291015625,161.0,37450.33203125,0.0,1928.20703125,1.0,280.0423278808594,282.49249267578125,290.7416076660156,293.13848876953125,293.1499938964844,293.1499938964844,280.3500061035156,36050.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337899088859558,1.0,0.0,0.0,3.6509451866149902,3.650969028472901,8.89413854565646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.46142578125,0.0,1534.5985107421875,1895.4371337890625,0.0,3715.830322265625,0.9055306315422058,1.0,0.0,3.0,1.0,0.0
12248220,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859069824219,0.7344126105308533,0.2860464751720428,0.2619761526584625,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8226941823959351,0.4063857495784759,0.3893232047557831,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.9990000128746032,0.8275932669639587,0.5170229077339172,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859069824219,0.7376201748847961,0.290192186832428,0.2797841131687164,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856628417969,0.6118290424346924,0.1627948880195617,0.7570854425430298,285.0859375,284.95001220703125,296.5304260253906,287.7613525390625,296.8727722167969,297.0118713378906,284.0857849121094,1.0,0.5403677821159363,0.4040280878543854,0.4040280878543854,1.0,1.0,-2.647451877593994,0.7674911618232727,1.879960536956787,0.1684478819370269,0.90245521068573,0.90245521068573,0.0,176.62892150878906,164.0,36098.1640625,0.0,1853.1156005859373,1.0,280.3418273925781,282.701171875,290.68475341796875,292.9799194335937,293.1499938964844,293.1499938964844,280.04998779296875,35878.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148176312446594,1.0,0.0,0.0,3.6549088954925537,3.654932975769043,8.913461329029815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.5078125,0.0,1537.7281494140625,1895.4371337890625,0.0,3541.2578125,0.9063050746917723,1.0,0.0,3.0,1.0,0.0
12248280,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859069824219,0.7344126105308533,0.2860464751720428,0.2619761526584625,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859375,0.8226941823959351,0.4063857495784759,0.3893232047557831,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.9990000128746032,0.8275932669639587,0.5170229077339172,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859069824219,0.7376201748847961,0.290192186832428,0.2797841131687164,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0856628417969,0.6118290424346924,0.1627948880195617,0.7570854425430298,285.0859375,284.95001220703125,296.5304260253906,287.7613525390625,296.8727722167969,297.0118713378906,284.0857849121094,1.0,0.5403677821159363,0.4040280878543854,0.4040280878543854,1.0,1.0,-2.647451877593994,0.7674911618232727,1.879960536956787,0.1684478819370269,0.90245521068573,0.90245521068573,0.0,176.62892150878906,164.0,36098.1640625,0.0,1853.1156005859373,1.0,280.3418273925781,282.701171875,290.68475341796875,292.9799194335937,293.1499938964844,293.1499938964844,280.04998779296875,35878.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148176312446594,1.0,0.0,0.0,3.6549088954925537,3.654932975769043,8.913461329029815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.5078125,0.0,1537.7281494140625,1895.4371337890625,0.0,3541.2578125,0.9063050746917723,1.0,0.0,3.0,1.0,0.0
12248340,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.734468400478363,0.2833202481269836,0.2598256170749664,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.880126953125,0.8228358626365662,0.4028145670890808,0.3862456381320953,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87957763671875,0.9990000128746032,0.8265829682350159,0.512652575969696,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.7378795146942139,0.2878113090991974,0.2777333557605743,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.611243486404419,0.1608375459909439,0.7486360669136047,284.88018798828125,284.95001220703125,296.4728088378906,287.7342529296875,296.8551330566406,297.0105895996094,283.8773803710937,1.0,0.5358608961105347,0.4046930968761444,0.4046930968761444,1.0,1.0,-2.623293399810791,0.7603101134300232,1.862983226776123,0.1667446047067642,0.8999091386795044,0.8999091386795044,0.0,173.5933074951172,167.0,36723.74609375,0.0,1803.55078125,1.0,280.0577697753906,282.463623046875,290.7599792480469,293.1540832519531,293.1499938964844,293.1499938964844,279.75,36041.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243716597557068,1.0,0.0,0.0,3.654361963272095,3.654386043548584,8.910794235816866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.89013671875,0.0,1538.3358154296875,1895.4371337890625,0.0,3629.44677734375,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12248400,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.88067626953125,0.734468400478363,0.2833202481269836,0.2598256170749664,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.880126953125,0.8228358626365662,0.4028145670890808,0.3862456381320953,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87957763671875,0.9990000128746032,0.8265829682350159,0.512652575969696,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8806457519531,0.7378795146942139,0.2878113090991974,0.2777333557605743,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88214111328125,0.611243486404419,0.1608375459909439,0.7486360669136047,284.88018798828125,284.95001220703125,296.4728088378906,287.7342529296875,296.8551330566406,297.0105895996094,283.8773803710937,1.0,0.5358608961105347,0.4046930968761444,0.4046930968761444,1.0,1.0,-2.623293399810791,0.7603101134300232,1.862983226776123,0.1667446047067642,0.8999091386795044,0.8999091386795044,0.0,173.5933074951172,167.0,36723.74609375,0.0,1803.55078125,1.0,280.0577697753906,282.463623046875,290.7599792480469,293.1540832519531,293.1499938964844,293.1499938964844,279.75,36041.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243716597557068,1.0,0.0,0.0,3.654361963272095,3.654386043548584,8.910794235816866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.89013671875,0.0,1538.3358154296875,1895.4371337890625,0.0,3629.44677734375,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12248460,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.7312303781509399,0.2795088291168213,0.2566253244876861,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617431640625,0.8195503950119019,0.3981173634529114,0.3820724487304687,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612243652344,0.9990000128746032,0.8218342661857605,0.5136438012123108,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622314453125,0.7350482940673828,0.2845250964164734,0.2748389542102813,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.6077056527137756,0.1582931280136108,0.737925112247467,284.66180419921875,284.95001220703125,296.4152526855469,287.7071228027344,296.8302917480469,296.9992980957031,283.6591796875,1.0,0.5328806638717651,0.4057168662548065,0.4057168662548065,1.0,1.0,-2.5992770195007324,0.7539405822753906,1.8453364372253416,0.1659187376499176,0.8943086862564087,0.8943086862564087,0.0,173.2781524658203,170.0,37384.71875,0.0,1767.012939453125,1.0,279.7582092285156,282.2138061523437,290.7556457519531,293.210693359375,293.1499938964844,293.1499938964844,280.04998779296875,36296.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377657771110536,1.0,0.0,0.0,3.644198179244995,3.644222259521485,8.861297260409629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.3544921875,0.0,1528.935302734375,1895.4371337890625,0.0,3752.10986328125,0.9041618704795836,1.0,0.0,3.0,1.0,0.0
12248520,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.7312303781509399,0.2795088291168213,0.2566253244876861,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6617431640625,0.8195503950119019,0.3981173634529114,0.3820724487304687,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6612243652344,0.9990000128746032,0.8218342661857605,0.5136438012123108,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622314453125,0.7350482940673828,0.2845250964164734,0.2748389542102813,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6636657714844,0.6077056527137756,0.1582931280136108,0.737925112247467,284.66180419921875,284.95001220703125,296.4152526855469,287.7071228027344,296.8302917480469,296.9992980957031,283.6591796875,1.0,0.5328806638717651,0.4057168662548065,0.4057168662548065,1.0,1.0,-2.5992770195007324,0.7539405822753906,1.8453364372253416,0.1659187376499176,0.8943086862564087,0.8943086862564087,0.0,173.2781524658203,170.0,37384.71875,0.0,1767.012939453125,1.0,279.7582092285156,282.2138061523437,290.7556457519531,293.210693359375,293.1499938964844,293.1499938964844,280.04998779296875,36296.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377657771110536,1.0,0.0,0.0,3.644198179244995,3.644222259521485,8.861297260409629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.3544921875,0.0,1528.935302734375,1895.4371337890625,0.0,3752.10986328125,0.9041618704795836,1.0,0.0,3.0,1.0,0.0
12248580,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.727527379989624,0.2766864597797394,0.2537958025932312,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.8155001997947693,0.3942639231681824,0.3781611919403076,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212280273437,0.9990000128746032,0.8171014189720154,0.5164173245429993,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.7315607666969299,0.2818255424499511,0.2720966339111328,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203125,0.6033576130867004,0.1560235470533371,0.727340042591095,284.821044921875,284.95001220703125,296.3577575683594,287.6799621582031,296.8105773925781,296.9952087402344,283.8217163085937,1.0,0.5309445261955261,0.4067406356334686,0.4067406356334686,1.0,1.0,-2.5784897804260254,0.7487338781356812,1.829755902290344,0.1654520332813263,0.8938819766044617,0.8938819766044617,0.0,173.97732543945312,158.0,36173.984375,0.0,1740.0997314453125,1.0,280.0420837402344,282.4179992675781,290.6253356933594,292.941650390625,293.1499938964844,293.1499938964844,280.3500061035156,36204.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922446072101593,1.0,0.0,0.0,3.6357309818267822,3.635755062103272,8.820167067824514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.4697265625,0.0,1518.87939453125,1895.4371337890625,0.0,3611.71533203125,0.9022376537322998,1.0,0.0,3.0,1.0,0.0
12248640,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.727527379989624,0.2766864597797394,0.2537958025932312,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8210754394531,0.8155001997947693,0.3942639231681824,0.3781611919403076,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8212280273437,0.9990000128746032,0.8171014189720154,0.5164173245429993,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208923339844,0.7315607666969299,0.2818255424499511,0.2720966339111328,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8203125,0.6033576130867004,0.1560235470533371,0.727340042591095,284.821044921875,284.95001220703125,296.3577575683594,287.6799621582031,296.8105773925781,296.9952087402344,283.8217163085937,1.0,0.5309445261955261,0.4067406356334686,0.4067406356334686,1.0,1.0,-2.5784897804260254,0.7487338781356812,1.829755902290344,0.1654520332813263,0.8938819766044617,0.8938819766044617,0.0,173.97732543945312,158.0,36173.984375,0.0,1740.0997314453125,1.0,280.0420837402344,282.4179992675781,290.6253356933594,292.941650390625,293.1499938964844,293.1499938964844,280.3500061035156,36204.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922446072101593,1.0,0.0,0.0,3.6357309818267822,3.635755062103272,8.820167067824514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.4697265625,0.0,1518.87939453125,1895.4371337890625,0.0,3611.71533203125,0.9022376537322998,1.0,0.0,3.0,1.0,0.0
12248700,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9509582519531,0.727443277835846,0.2756799757480621,0.2527354061603546,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.95294189453125,0.8153889179229736,0.3927421867847442,0.3765610456466675,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549865722656,0.9990000128746032,0.8154560923576355,0.514452338218689,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9510803222656,0.7314919233322144,0.2807861566543579,0.2709785103797912,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9453430175781,0.6027670502662659,0.1550830155611038,0.7226372361183167,284.9527587890625,284.95001220703125,296.3290710449219,287.6663818359375,296.80242919921875,296.9955139160156,283.9620056152344,1.0,0.5282565355300903,0.4072525203227997,0.4072525203227997,1.0,1.0,-2.5659470558166504,0.7453259229660034,1.8206212520599363,0.1650427877902984,0.8951613903045654,0.8951613903045654,0.0,172.57070922851562,158.0,35151.390625,0.0,1716.0184326171875,1.0,280.2983703613281,282.5924072265625,290.5664367675781,292.7601928710937,293.1499938964844,293.1499938964844,280.3500061035156,36107.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100953340530396,1.0,0.0,0.0,3.633852005004883,3.633875846862793,8.811051657175994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.6298828125,0.0,1516.07568359375,1895.4371337890625,0.0,3497.48876953125,0.9017900228500366,1.0,0.0,3.0,1.0,0.0
12248760,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.7284871339797974,0.2748710811138153,0.2518848478794098,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9930114746094,0.816519558429718,0.391425758600235,0.375184416770935,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931335449219,0.9990000128746032,0.8147635459899902,0.5103428959846497,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.7325043678283691,0.279910534620285,0.2700229287147522,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9924621582031,0.60323566198349,0.1542678326368332,0.7183874249458313,284.9930114746094,284.95001220703125,296.3003845214844,287.6528015136719,296.7952575683594,296.9971618652344,283.99322509765625,1.0,0.5248777866363525,0.4077453911304474,0.4077453911304474,1.0,1.0,-2.5520808696746826,0.7413932681083679,1.81068766117096,0.1643141061067581,0.8959016799926758,0.8959016799926758,0.0,170.04693603515625,161.0,34881.4140625,0.0,1685.4205322265625,1.0,280.3417358398437,282.6340637207031,290.5719299316406,292.7905578613281,293.1499938964844,293.1499938964844,280.6499938964844,36022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90260112285614,1.0,0.0,0.0,3.634275436401367,3.634299278259277,8.813104841465247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.119140625,0.0,1515.91357421875,1895.4371337890625,0.0,3427.818359375,0.901791512966156,1.0,0.0,3.0,1.0,0.0
12248820,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.7286539673805237,0.2735352218151092,0.250544935464859,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.8164774179458618,0.3891211748123169,0.3728508055210113,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.9990000128746032,0.8146793246269226,0.5072510242462158,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.7325775623321533,0.2784196138381958,0.2684740424156189,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.6024583578109741,0.1528848111629486,0.7115280032157898,285.16583251953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7822570800781,297.00262451171875,284.1664123535156,1.0,0.5216147303581238,0.408731073141098,0.408731073141098,1.0,1.0,-2.533836603164673,0.7369595170021057,1.7968772649765017,0.1639772653579712,0.9002153873443604,0.9002153873443604,0.0,167.89869689941406,164.0,33676.78515625,0.0,1650.6702880859375,1.0,280.6416320800781,282.8504943847656,290.546630859375,292.68389892578125,293.1499938964844,293.1499938964844,280.95001220703125,35805.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883637011051178,1.0,0.0,0.0,3.640851020812988,3.6408748626708975,8.845025831760722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2734375,0.0,1521.56298828125,1895.4371337890625,0.0,3250.655029296875,0.9031144380569458,1.0,0.0,3.0,1.0,0.0
12248880,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.7286539673805237,0.2735352218151092,0.250544935464859,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.8164774179458618,0.3891211748123169,0.3728508055210113,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.166015625,0.9990000128746032,0.8146793246269226,0.5072510242462158,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656799316406,0.7325775623321533,0.2784196138381958,0.2684740424156189,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.6024583578109741,0.1528848111629486,0.7115280032157898,285.16583251953125,284.95001220703125,296.2430725097656,287.6256408691406,296.7822570800781,297.00262451171875,284.1664123535156,1.0,0.5216147303581238,0.408731073141098,0.408731073141098,1.0,1.0,-2.533836603164673,0.7369595170021057,1.7968772649765017,0.1639772653579712,0.9002153873443604,0.9002153873443604,0.0,167.89869689941406,164.0,33676.78515625,0.0,1650.6702880859375,1.0,280.6416320800781,282.8504943847656,290.546630859375,292.68389892578125,293.1499938964844,293.1499938964844,280.95001220703125,35805.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883637011051178,1.0,0.0,0.0,3.640851020812988,3.6408748626708975,8.845025831760722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2734375,0.0,1521.56298828125,1895.4371337890625,0.0,3250.655029296875,0.9031144380569458,1.0,0.0,3.0,1.0,0.0
12248940,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.7278019785881042,0.2724309265613556,0.2495109140872955,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8152055144309998,0.3871133327484131,0.370901495218277,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.9990000128746032,0.814638614654541,0.5070778727531433,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.7316089868545532,0.2771532535552978,0.2672329545021057,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.600821852684021,0.1517102420330047,0.7060542702674866,285.342041015625,284.95001220703125,296.1859130859375,287.5984802246094,296.7706298828125,297.01025390625,284.3427734375,1.0,0.519990861415863,0.409716784954071,0.409716784954071,1.0,1.0,-2.521972417831421,0.7348150610923767,1.7871572971343994,0.1646168380975723,0.90690416097641,0.90690416097641,0.0,167.42584228515625,167.0,32554.900390625,0.0,1632.265869140625,1.0,280.9417419433594,283.0679931640625,290.52764892578125,292.593994140625,293.1499938964844,293.1499938964844,280.6499938964844,35571.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664566874504089,1.0,0.0,0.0,3.656153678894043,3.656177759170532,8.919534479900904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.126953125,0.0,1536.814208984375,1895.4371337890625,0.0,3089.57080078125,0.9063781499862672,1.0,0.0,3.0,1.0,0.0
12249000,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.7278019785881042,0.2724309265613556,0.2495109140872955,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.8152055144309998,0.3871133327484131,0.370901495218277,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422241210937,0.9990000128746032,0.814638614654541,0.5070778727531433,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34185791015625,0.7316089868545532,0.2771532535552978,0.2672329545021057,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.600821852684021,0.1517102420330047,0.7060542702674866,285.342041015625,284.95001220703125,296.1859130859375,287.5984802246094,296.7706298828125,297.01025390625,284.3427734375,1.0,0.519990861415863,0.409716784954071,0.409716784954071,1.0,1.0,-2.521972417831421,0.7348150610923767,1.7871572971343994,0.1646168380975723,0.90690416097641,0.90690416097641,0.0,167.42584228515625,167.0,32554.900390625,0.0,1632.265869140625,1.0,280.9417419433594,283.0679931640625,290.52764892578125,292.593994140625,293.1499938964844,293.1499938964844,280.6499938964844,35571.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664566874504089,1.0,0.0,0.0,3.656153678894043,3.656177759170532,8.919534479900904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.126953125,0.0,1536.814208984375,1895.4371337890625,0.0,3089.57080078125,0.9063781499862672,1.0,0.0,3.0,1.0,0.0
12249060,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7250412702560425,0.2700126469135284,0.2478172034025192,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.8119553923606873,0.3838800489902496,0.3683401644229889,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.9990000128746032,0.8111012578010559,0.5098669528961182,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.7289612889289856,0.2749809622764587,0.2655595242977142,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.5975629687309265,0.1500137150287628,0.6996451020240784,285.14483642578125,284.95001220703125,296.1288452148437,287.57135009765625,296.7533874511719,297.0101013183594,284.1422119140625,1.0,0.5193592309951782,0.4106827080249786,0.4106827080249786,1.0,1.0,-2.5105042457580566,0.7327450513839722,1.7777591943740845,0.1653401255607605,0.9079609513282776,0.9079609513282776,0.0,168.4478302001953,170.0,33342.42578125,0.0,1620.93310546875,1.0,280.65771484375,282.83367919921875,290.62115478515625,292.8028259277344,293.1499938964844,293.1499938964844,280.3500061035156,35687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881335973739624,1.0,0.0,0.0,3.668700218200684,3.668724536895752,8.980856591733755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.6708984375,0.0,1551.7264404296875,1895.4371337890625,0.0,3229.099365234375,0.9092360138893129,1.0,0.0,3.0,1.0,0.0
12249120,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452941894531,0.7250412702560425,0.2700126469135284,0.2478172034025192,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.144775390625,0.8119553923606873,0.3838800489902496,0.3683401644229889,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.9990000128746032,0.8111012578010559,0.5098669528961182,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.145263671875,0.7289612889289856,0.2749809622764587,0.2655595242977142,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1467590332031,0.5975629687309265,0.1500137150287628,0.6996451020240784,285.14483642578125,284.95001220703125,296.1288452148437,287.57135009765625,296.7533874511719,297.0101013183594,284.1422119140625,1.0,0.5193592309951782,0.4106827080249786,0.4106827080249786,1.0,1.0,-2.5105042457580566,0.7327450513839722,1.7777591943740845,0.1653401255607605,0.9079609513282776,0.9079609513282776,0.0,168.4478302001953,170.0,33342.42578125,0.0,1620.93310546875,1.0,280.65771484375,282.83367919921875,290.62115478515625,292.8028259277344,293.1499938964844,293.1499938964844,280.3500061035156,35687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881335973739624,1.0,0.0,0.0,3.668700218200684,3.668724536895752,8.980856591733755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.6708984375,0.0,1551.7264404296875,1895.4371337890625,0.0,3229.099365234375,0.9092360138893129,1.0,0.0,3.0,1.0,0.0
12249180,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269104003906,0.7198643088340759,0.2663716971874237,0.2448842078447342,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.8061552047729492,0.379379391670227,0.364463061094284,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.9990000128746032,0.8034054636955261,0.5155213475227356,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.7242079377174377,0.271805852651596,0.2628810405731201,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.5919603705406189,0.1475806236267089,0.6900448203086853,284.9263610839844,284.95001220703125,296.0719299316406,287.54425048828125,296.7320556640625,297.00390625,283.9233093261719,1.0,0.5190247893333435,0.4116486608982086,0.4116486608982086,1.0,1.0,-2.4943671226501465,0.7289459109306335,1.7654211521148682,0.1653635203838348,0.905907392501831,0.905907392501831,0.0,170.76937866210938,158.0,34090.49609375,0.0,1608.8714599609375,1.0,280.3580627441406,282.5805969238281,290.6166687011719,292.87042236328125,293.1499938964844,293.1499938964844,280.04998779296875,35907.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899872899055481,1.0,0.0,0.0,3.672967195510864,3.6729915142059326,9.001759053717251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.29443359375,0.0,1558.177001953125,1895.4371337890625,0.0,3402.3994140625,0.9103323221206664,1.0,0.0,3.0,1.0,0.0
12249240,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9269104003906,0.7198643088340759,0.2663716971874237,0.2448842078447342,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9263000488281,0.8061552047729492,0.379379391670227,0.364463061094284,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256286621094,0.9990000128746032,0.8034054636955261,0.5155213475227356,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9268493652344,0.7242079377174377,0.271805852651596,0.2628810405731201,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.5919603705406189,0.1475806236267089,0.6900448203086853,284.9263610839844,284.95001220703125,296.0719299316406,287.54425048828125,296.7320556640625,297.00390625,283.9233093261719,1.0,0.5190247893333435,0.4116486608982086,0.4116486608982086,1.0,1.0,-2.4943671226501465,0.7289459109306335,1.7654211521148682,0.1653635203838348,0.905907392501831,0.905907392501831,0.0,170.76937866210938,158.0,34090.49609375,0.0,1608.8714599609375,1.0,280.3580627441406,282.5805969238281,290.6166687011719,292.87042236328125,293.1499938964844,293.1499938964844,280.04998779296875,35907.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899872899055481,1.0,0.0,0.0,3.672967195510864,3.6729915142059326,9.001759053717251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.29443359375,0.0,1558.177001953125,1895.4371337890625,0.0,3402.3994140625,0.9103323221206664,1.0,0.0,3.0,1.0,0.0
12249300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7689514160156,0.7182307243347168,0.2643186748027801,0.243134543299675,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7662658691406,0.8044623136520386,0.3769071698188782,0.3622227013111114,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.76336669921875,0.9990000128746032,0.7986811995506287,0.5155161023139954,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7687683105469,0.7228164076805115,0.2699955403804779,0.2612583637237549,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.776611328125,0.5899596810340881,0.1461500078439712,0.6839903593063354,284.7665100097656,284.95001220703125,296.0435485839844,287.5307312011719,296.7201843261719,296.9988708496094,283.7534484863281,1.0,0.5167701244354248,0.4121316075325012,0.4121316075325012,1.0,1.0,-2.480355978012085,0.7248501777648926,1.755505919456482,0.1646266877651214,0.9031501412391664,0.9031501412391664,0.0,170.32022094726562,158.0,34751.90234375,0.0,1588.05517578125,1.0,280.1006774902344,282.38360595703125,290.6238098144531,292.97418212890625,293.1499938964844,293.1499938964844,280.04998779296875,36053.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910241961479187,1.0,0.0,0.0,3.67155122756958,3.671575307846069,8.994819609142723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.60693359375,0.0,1557.6810302734375,1895.4371337890625,0.0,3498.84912109375,0.9100754857063292,1.0,0.0,3.0,1.0,0.0
12249360,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937866210937,0.7171836495399475,0.262177050113678,0.2411834001541137,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69305419921875,0.8035464882850647,0.3742817044258117,0.3597583770751953,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6922302246094,0.9990000128746032,0.7939628958702087,0.5137163996696472,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937255859375,0.7220180630683899,0.2680465281009674,0.2594266831874847,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6958923339844,0.5884302258491516,0.1445880979299545,0.6770461797714233,284.693115234375,284.95001220703125,296.0151672363281,287.5172119140625,296.7076416015625,296.99273681640625,283.6892395019531,1.0,0.5135589838027954,0.4126254320144653,0.4126254320144653,1.0,1.0,-2.462350845336914,0.719309389591217,1.7430413961410522,0.1632428467273712,0.9006528258323669,0.9006528258323669,0.0,168.83599853515625,146.0,34600.36328125,0.0,1557.7840576171875,1.0,280.0579833984375,282.31805419921875,290.5735168457031,292.8702087402344,293.1499938964844,293.1499938964844,279.75,36193.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143334627151488,1.0,0.0,0.0,3.666792631149292,3.66681694984436,8.971519491751678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.55029296875,0.0,1553.38330078125,1895.4371337890625,0.0,3536.775390625,0.9091381430625916,1.0,0.0,3.0,1.0,0.0
12249420,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5275573730469,0.7167925238609314,0.259997546672821,0.2392107397317886,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5247802734375,0.8033603429794312,0.3715359270572662,0.3571799993515014,296.8505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.52178955078125,0.9990000128746032,0.789467453956604,0.5103800296783447,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52734375,0.721794843673706,0.2660019099712372,0.2574872374534607,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354919433594,0.5873639583587646,0.1429316699504852,0.669517993927002,284.5250244140625,284.95001220703125,295.9862976074219,287.50341796875,296.69482421875,296.9862976074219,283.5115966796875,1.0,0.5094553828239441,0.4131291210651397,0.4131291210651397,1.0,1.0,-2.44150447845459,0.7127384543418884,1.7287660837173462,0.1614421904087066,0.8961547613143921,0.8961547613143921,0.0,166.49807739257812,146.0,35155.8203125,0.0,1520.61767578125,1.0,279.7990417480469,282.11572265625,290.5741577148437,292.955078125,293.1499938964844,293.1499938964844,279.75,36372.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222567677497864,1.0,0.0,0.0,3.659121513366699,3.659145832061768,8.93402102519758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.86328125,0.0,1546.1380615234375,1895.4371337890625,0.0,3609.97021484375,0.907506823539734,1.0,0.0,3.0,1.0,0.0
12249480,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.45135498046875,0.7167536020278931,0.2578076124191284,0.2371794283390045,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4505615234375,0.8036128282546997,0.3687895238399505,0.3545320630073547,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4496459960937,0.9990000128746032,0.7854188084602356,0.5061313509941101,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4512939453125,0.7219218015670776,0.2639480829238891,0.2554872632026672,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4537048339844,0.5866110920906067,0.1412694901227951,0.6617641448974609,284.4506225585937,284.95001220703125,295.9585876464844,287.4902038574219,296.682373046875,296.9797058105469,283.4463806152344,1.0,0.5048400163650513,0.4136130511760711,0.4136130511760711,1.0,1.0,-2.4190640449523926,0.7055283188819885,1.7135357856750488,0.1593407094478607,0.892095148563385,0.892095148563385,0.0,163.6731719970703,134.0,34929.3203125,0.0,1479.93359375,1.0,279.7580871582031,282.05145263671875,290.5241394042969,292.8443603515625,293.1499938964844,293.1499938964844,280.04998779296875,36534.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239495992660522,1.0,0.0,0.0,3.648013114929199,3.648037195205689,8.879859478838625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.04296875,0.0,1534.95751953125,1895.4371337890625,0.0,3625.562255859375,0.9051690697669984,1.0,0.0,3.0,1.0,0.0
12249540,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.7191483378410339,0.2546256184577942,0.233716681599617,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.59002685546875,0.8068040013313293,0.3643868565559387,0.3497673571109772,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.9990000128746032,0.7811640501022339,0.4935615062713623,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.7243424654006958,0.2606289088726043,0.2518336176872253,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897521972656,0.5872124433517456,0.1384503543376922,0.6470268368721008,284.59002685546875,284.95001220703125,295.9021301269531,287.4632568359375,296.6618957519531,296.9730224609375,283.5896301269531,1.0,0.4939808249473572,0.4146006405353546,0.4146006405353546,1.0,1.0,-2.371984004974365,0.6903132200241089,1.6816706657409668,0.1547173112630844,0.8884358406066895,0.8884358406066895,0.0,156.04754638671875,122.0,33425.9921875,0.0,1389.777099609375,1.0,280.0420837402344,282.2427673339844,290.37811279296875,292.5350341796875,293.1499938964844,293.1499938964844,280.3500061035156,36510.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021202921867372,1.0,0.0,0.0,3.628238677978516,3.628262519836426,8.783851512816909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.802734375,0.0,1512.88623046875,1895.4371337890625,0.0,3423.3408203125,0.900770366191864,1.0,0.0,3.0,1.0,0.0
12249600,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.7191483378410339,0.2546256184577942,0.233716681599617,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.59002685546875,0.8068040013313293,0.3643868565559387,0.3497673571109772,296.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.9990000128746032,0.7811640501022339,0.4935615062713623,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899963378906,0.7243424654006958,0.2606289088726043,0.2518336176872253,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5897521972656,0.5872124433517456,0.1384503543376922,0.6470268368721008,284.59002685546875,284.95001220703125,295.9021301269531,287.4632568359375,296.6618957519531,296.9730224609375,283.5896301269531,1.0,0.4939808249473572,0.4146006405353546,0.4146006405353546,1.0,1.0,-2.371984004974365,0.6903132200241089,1.6816706657409668,0.1547173112630844,0.8884358406066895,0.8884358406066895,0.0,156.04754638671875,122.0,33425.9921875,0.0,1389.777099609375,1.0,280.0420837402344,282.2427673339844,290.37811279296875,292.5350341796875,293.1499938964844,293.1499938964844,280.3500061035156,36510.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021202921867372,1.0,0.0,0.0,3.628238677978516,3.628262519836426,8.783851512816909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.802734375,0.0,1512.88623046875,1895.4371337890625,0.0,3423.3408203125,0.900770366191864,1.0,0.0,3.0,1.0,0.0
12249660,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876525878906,0.7247046232223511,0.252390593290329,0.2312908321619033,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868591308594,0.8133223652839661,0.3609659969806671,0.3460869193077087,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.9990000128746032,0.7810519933700562,0.4765785932540893,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875915527344,0.7296624183654785,0.2580856382846832,0.2489971816539764,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.5910866260528564,0.1363594532012939,0.6354680061340332,284.6869506835937,284.95001220703125,295.84588623046875,287.4364013671875,296.4449462890625,296.97442626953125,283.68194580078125,1.0,0.4818809926509857,0.6487603783607483,0.6487603783607483,0.6000000238418579,1.0,-2.3269546031951904,1.1065152883529663,1.2204391956329346,0.5804979801177979,0.8859533071517944,0.8859533071517944,0.0,146.66952514648438,125.0,31238.001953125,0.0,1297.364990234375,1.0,280.3415222167969,282.4112548828125,290.31463623046875,292.3351745605469,293.1499938964844,293.1499938964844,280.6499938964844,36424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742269277572632,1.0,0.0,0.0,3.612398624420166,3.612422466278076,8.707323218004603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.32861328125,0.0,1494.8817138671875,1895.4371337890625,0.0,3162.45703125,0.897169828414917,1.0,0.0,3.0,1.0,0.0
12249720,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6876525878906,0.7247046232223511,0.252390593290329,0.2312908321619033,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6868591308594,0.8133223652839661,0.3609659969806671,0.3460869193077087,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859436035156,0.9990000128746032,0.7810519933700562,0.4765785932540893,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875915527344,0.7296624183654785,0.2580856382846832,0.2489971816539764,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6895751953125,0.5910866260528564,0.1363594532012939,0.6354680061340332,284.6869506835937,284.95001220703125,295.84588623046875,287.4364013671875,296.4449462890625,296.97442626953125,283.68194580078125,1.0,0.4818809926509857,0.6487603783607483,0.6487603783607483,0.6000000238418579,1.0,-2.3269546031951904,1.1065152883529663,1.2204391956329346,0.5804979801177979,0.8859533071517944,0.8859533071517944,0.0,146.66952514648438,125.0,31238.001953125,0.0,1297.364990234375,1.0,280.3415222167969,282.4112548828125,290.31463623046875,292.3351745605469,293.1499938964844,293.1499938964844,280.6499938964844,36424.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742269277572632,1.0,0.0,0.0,3.612398624420166,3.612422466278076,8.707323218004603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.32861328125,0.0,1494.8817138671875,1895.4371337890625,0.0,3162.45703125,0.897169828414917,1.0,0.0,3.0,1.0,0.0
12249780,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138366699219,0.7279935479164124,0.2501802444458008,0.2291502058506012,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.8170635104179382,0.3576754629611969,0.3427917957305908,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7103881835937,0.9990000128746032,0.782272458076477,0.4653019309043884,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137451171875,0.732792317867279,0.2556573748588562,0.2465057373046875,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182006835937,0.5932208299636841,0.1345812678337097,0.6262988448143005,284.7124328613281,284.95001220703125,295.78985595703125,287.4096069335937,295.9743957519531,296.9787902832031,283.7029113769531,1.0,0.4743673205375671,0.8829201459884644,0.8829201459884644,0.2000000029802322,1.0,-2.2928619384765625,1.960315108299256,0.3325469195842743,1.439637303352356,0.8833391070365906,0.8833391070365906,0.0,140.720458984375,128.0,28618.572265625,0.0,1236.5352783203125,1.0,280.641357421875,282.5476989746094,290.2643127441406,292.1347351074219,293.1499938964844,293.1499938964844,280.95001220703125,36379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421303629875183,1.0,0.0,0.0,3.5984699726104736,3.5984933376312256,8.640304258733522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.771484375,0.0,1479.3935546875,1895.4371337890625,0.0,2861.62548828125,0.8940179347991943,1.0,0.0,3.0,1.0,0.0
