time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249840,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7138366699219,0.7279935479164124,0.2501802444458008,0.2291502058506012,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71221923828125,0.8170635104179382,0.3576754629611969,0.3427917957305908,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7103881835937,0.9990000128746032,0.782272458076477,0.4653019309043884,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7137451171875,0.732792317867279,0.2556573748588562,0.2465057373046875,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7182006835937,0.5932208299636841,0.1345812678337097,0.6262988448143005,284.7124328613281,284.95001220703125,295.78985595703125,287.4096069335937,295.9743957519531,296.9787902832031,283.7029113769531,1.0,0.4743673205375671,0.8829201459884644,0.8829201459884644,0.2000000029802322,1.0,-2.2928619384765625,1.960315108299256,0.3325469195842743,1.439637303352356,0.8833391070365906,0.8833391070365906,0.0,140.720458984375,128.0,28618.572265625,0.0,1236.5352783203125,1.0,280.641357421875,282.5476989746094,290.2643127441406,292.1347351074219,293.1499938964844,293.1499938964844,280.95001220703125,36379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421303629875183,1.0,0.0,0.0,3.5984699726104736,3.5984933376312256,8.640304258733522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.771484375,0.0,1479.3935546875,1895.4371337890625,0.0,2861.62548828125,0.8940179347991943,1.0,0.0,3.0,1.0,0.0
12249900,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8012084960937,0.7284952998161316,0.2490102499723434,0.2280192226171493,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.80328369140625,0.8176581859588623,0.3559949696063995,0.3411227166652679,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8054504394531,0.9990000128746032,0.7825364470481873,0.4619719684123993,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8013610839844,0.7332672476768494,0.2544136047363281,0.2452561855316162,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7948608398437,0.5932952165603638,0.1337007284164428,0.6220211386680603,284.8030090332031,284.95001220703125,295.76190185546875,287.396240234375,295.7633361816406,296.9808349609375,283.8134765625,1.0,0.4717382788658142,1.0,1.0,0.0,1.0,-2.278862953186035,2.2788431644439697,1.9825049093924463e-05,1.7600924968719482,0.8831544518470764,0.8831544518470764,0.0,138.97581481933594,128.0,27455.48046875,0.0,1215.013671875,1.0,280.897216796875,282.7044677734375,290.2109069824219,291.942138671875,293.1499938964844,293.1499938964844,280.95001220703125,36334.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216145634651184,1.0,0.0,0.0,3.5917904376983643,3.591814041137696,8.608258212916553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.9912109375,0.0,1471.83154296875,1895.4371337890625,0.0,2670.533447265625,0.8925539255142212,1.0,0.0,3.0,1.0,0.0
12249960,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529052734375,0.7284276485443115,0.2480606436729431,0.2270698100328445,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.85321044921875,0.8175296187400818,0.3545176088809967,0.3396356403827667,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8534851074219,0.9990000128746032,0.7828251719474792,0.4601871073246002,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8529357910156,0.7331121563911438,0.2533159554004669,0.2441411465406417,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.851806640625,0.592755138874054,0.1328972429037094,0.6181413531303406,284.8531494140625,284.95001220703125,295.7340087890625,287.3829040527344,295.7353820800781,296.9835205078125,283.8542785644531,1.0,0.469668984413147,1.0,1.0,0.0,1.0,-2.267788887023926,2.267784833908081,4.1369748942088336e-06,1.7515363693237305,0.8830616474151611,0.8830616474151611,0.0,137.83847045898438,131.0,27255.904296875,0.0,1198.1748046875,1.0,280.9412536621094,282.7541809082031,290.22760009765625,291.9767761230469,293.1499938964844,293.1499938964844,281.25,36246.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070983290672302,1.0,0.0,0.0,3.587998867034912,3.588022470474243,8.590093898419582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.498046875,0.0,1467.0897216796875,1895.4371337890625,0.0,2536.498046875,0.891619086265564,1.0,0.0,3.0,1.0,0.0
12250020,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01092529296875,0.7280806303024292,0.2472636848688125,0.2262265533208847,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137634277344,0.8170263171195984,0.3531683683395386,0.3382382988929748,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166320800781,0.9990000128746032,0.7830334305763245,0.4591870903968811,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0111083984375,0.7326361536979675,0.2523159384727478,0.2430981248617172,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.5918959379196167,0.1321445852518081,0.6144647598266602,285.0133361816406,284.95001220703125,295.70562744140625,287.36932373046875,295.7070007324219,296.9867248535156,284.0267639160156,1.0,0.4680626094341278,1.0,1.0,0.0,1.0,-2.2582240104675293,2.258219957351685,4.102008460904472e-06,1.7441401481628418,0.8850056529045105,0.8850056529045105,0.0,137.1039581298828,131.0,26575.662109375,0.0,1184.700439453125,1.0,281.1988525390625,282.9496154785156,290.1998596191406,291.8481750488281,293.1499938964844,293.1499938964844,281.25,36099.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890676259994507,1.0,0.0,0.0,3.586393117904663,3.586416482925415,8.582406962887035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.08154296875,0.0,1464.2791748046875,1895.4371337890625,0.0,2371.922119140625,0.8912039399147034,1.0,0.0,3.0,1.0,0.0
12250080,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685729980469,0.7277490496635437,0.2466778755187988,0.2256547510623932,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06890869140625,0.8164524435997009,0.352049857378006,0.3371338248252868,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.9990000128746032,0.7832545042037964,0.4587034881114959,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.068603515625,0.7321109771728516,0.251493364572525,0.2422779500484466,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0673217773437,0.5910170674324036,0.131506934762001,0.6114464998245239,285.06884765625,284.95001220703125,295.67840576171875,287.3562927246094,295.6797790527344,296.9905700683594,284.0701904296875,1.0,0.4669486284255981,1.0,1.0,0.0,1.0,-2.25101637840271,2.251012325286865,4.076004643138731e-06,1.738576054573059,0.886400580406189,0.886400580406189,0.0,136.67367553710938,134.0,26433.962890625,0.0,1175.082275390625,1.0,281.2412109375,282.99932861328125,290.2377014160156,291.9226379394531,293.1499938964844,293.1499938964844,281.54998779296875,35972.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796948552131653,1.0,0.0,0.0,3.5881166458129883,3.58814024925232,8.590657785134681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.427734375,0.0,1465.2020263671875,1895.4371337890625,0.0,2287.40087890625,0.8914556503295898,1.0,0.0,3.0,1.0,0.0
12250140,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.7264928817749023,0.2456825673580169,0.2247053682804107,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8145550489425659,0.3500145673751831,0.3351431787014007,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.9990000128746032,0.7833101749420166,0.459336906671524,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.730434000492096,0.2499961704015731,0.240813672542572,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28497314453125,0.5886608362197876,0.130321517586708,0.6059894561767578,285.2865600585937,284.95001220703125,295.6230163574219,287.3298034667969,295.6243896484375,296.9987487792969,284.2879333496094,1.0,0.4656991362571716,1.0,1.0,0.0,1.0,-2.2399284839630127,2.239924430847168,4.036233804072253e-06,1.730051875114441,0.8926568627357483,0.8926568627357483,0.0,136.63404846191406,137.0,25684.525390625,0.0,1162.7596435546875,1.0,281.541259765625,283.2441101074219,290.2520446777344,291.8915710449219,293.1499938964844,293.1499938964844,281.8500061035156,35669.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610035538673401,1.0,0.0,0.0,3.5995779037475586,3.5996015071868896,8.64562650804146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.36572265625,0.0,1475.349609375,1895.4371337890625,0.0,2121.380859375,0.8937999606132507,1.0,0.0,3.0,1.0,0.0
12250200,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862548828125,0.7264928817749023,0.2456825673580169,0.2247053682804107,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2865905761719,0.8145550489425659,0.3500145673751831,0.3351431787014007,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.9990000128746032,0.7833101749420166,0.459336906671524,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2862854003906,0.730434000492096,0.2499961704015731,0.240813672542572,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28497314453125,0.5886608362197876,0.130321517586708,0.6059894561767578,285.2865600585937,284.95001220703125,295.6230163574219,287.3298034667969,295.6243896484375,296.9987487792969,284.2879333496094,1.0,0.4656991362571716,1.0,1.0,0.0,1.0,-2.2399284839630127,2.239924430847168,4.036233804072253e-06,1.730051875114441,0.8926568627357483,0.8926568627357483,0.0,136.63404846191406,137.0,25684.525390625,0.0,1162.7596435546875,1.0,281.541259765625,283.2441101074219,290.2520446777344,291.8915710449219,293.1499938964844,293.1499938964844,281.8500061035156,35669.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610035538673401,1.0,0.0,0.0,3.5995779037475586,3.5996015071868896,8.64562650804146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.36572265625,0.0,1475.349609375,1895.4371337890625,0.0,2121.380859375,0.8937999606132507,1.0,0.0,3.0,1.0,0.0
12250260,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.7246711254119873,0.2448823153972625,0.223990336060524,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.8119426369667053,0.3482367098331451,0.3334580063819885,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.9990000128746032,0.7828550338745117,0.4616044461727142,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.7281723022460938,0.2486846596002578,0.239579364657402,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.58575040102005,0.129254937171936,0.6012834906578064,285.5046081542969,284.95001220703125,295.56787109375,287.30340576171875,295.5692443847656,297.0071105957031,284.5059814453125,1.0,0.465506762266159,1.0,1.0,0.0,1.0,-2.2326314449310303,2.232627391815185,4.010243628727039e-06,1.7244831323623655,0.9018256068229676,0.9018256068229676,0.0,137.4460906982422,140.0,24984.505859375,0.0,1157.8902587890625,1.0,281.8414306640625,283.4874572753906,290.2515563964844,291.85223388671875,293.1499938964844,293.1499938964844,281.54998779296875,35362.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475330233573914,1.0,0.0,0.0,3.622525930404663,3.622549533843994,8.756212537264219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.01806640625,0.0,1498.078857421875,1895.4371337890625,0.0,2004.1466064453125,0.8987122178077698,1.0,0.0,3.0,1.0,0.0
12250320,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043029785156,0.7246711254119873,0.2448823153972625,0.223990336060524,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.504638671875,0.8119426369667053,0.3482367098331451,0.3334580063819885,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5049743652344,0.9990000128746032,0.7828550338745117,0.4616044461727142,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5043334960937,0.7281723022460938,0.2486846596002578,0.239579364657402,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.58575040102005,0.129254937171936,0.6012834906578064,285.5046081542969,284.95001220703125,295.56787109375,287.30340576171875,295.5692443847656,297.0071105957031,284.5059814453125,1.0,0.465506762266159,1.0,1.0,0.0,1.0,-2.2326314449310303,2.232627391815185,4.010243628727039e-06,1.7244831323623655,0.9018256068229676,0.9018256068229676,0.0,137.4460906982422,140.0,24984.505859375,0.0,1157.8902587890625,1.0,281.8414306640625,283.4874572753906,290.2515563964844,291.85223388671875,293.1499938964844,293.1499938964844,281.54998779296875,35362.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475330233573914,1.0,0.0,0.0,3.622525930404663,3.622549533843994,8.756212537264219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.01806640625,0.0,1498.078857421875,1895.4371337890625,0.0,2004.1466064453125,0.8987122178077698,1.0,0.0,3.0,1.0,0.0
12250380,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26739501953125,0.7209440469741821,0.2426153421401977,0.2225105613470077,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.8073676824569702,0.3451030254364013,0.3310612142086029,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.9990000128746032,0.7785040140151978,0.4661977291107178,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673645019531,0.7243013381958008,0.2463617622852325,0.2378280758857727,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.5811647176742554,0.1275989860296249,0.5952812433242798,285.2667236328125,284.95001220703125,295.51300048828125,287.27716064453125,295.5143737792969,297.0088195800781,284.2627868652344,1.0,0.4659116864204407,1.0,1.0,0.0,1.0,-2.224184036254883,2.224179983139038,3.980374913226115e-06,1.7180992364883425,0.9042331576347352,0.9042331576347352,0.0,139.29296875,143.0,25357.68359375,0.0,1155.7108154296875,1.0,281.55792236328125,283.2264099121094,290.3600769042969,292.0653686523437,293.1499938964844,293.1499938964844,281.25,35497.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700242400169373,1.0,0.0,0.0,3.642480611801148,3.6425044536590576,8.852945825310599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.46533203125,0.0,1521.0665283203125,1895.4371337890625,0.0,2201.053466796875,0.9032298922538756,1.0,0.0,3.0,1.0,0.0
12250440,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.26739501953125,0.7209440469741821,0.2426153421401977,0.2225105613470077,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666320800781,0.8073676824569702,0.3451030254364013,0.3310612142086029,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.9990000128746032,0.7785040140151978,0.4661977291107178,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2673645019531,0.7243013381958008,0.2463617622852325,0.2378280758857727,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2699890136719,0.5811647176742554,0.1275989860296249,0.5952812433242798,285.2667236328125,284.95001220703125,295.51300048828125,287.27716064453125,295.5143737792969,297.0088195800781,284.2627868652344,1.0,0.4659116864204407,1.0,1.0,0.0,1.0,-2.224184036254883,2.224179983139038,3.980374913226115e-06,1.7180992364883425,0.9042331576347352,0.9042331576347352,0.0,139.29296875,143.0,25357.68359375,0.0,1155.7108154296875,1.0,281.55792236328125,283.2264099121094,290.3600769042969,292.0653686523437,293.1499938964844,293.1499938964844,281.25,35497.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700242400169373,1.0,0.0,0.0,3.642480611801148,3.6425044536590576,8.852945825310599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.46533203125,0.0,1521.0665283203125,1895.4371337890625,0.0,2201.053466796875,0.9032298922538756,1.0,0.0,3.0,1.0,0.0
12250500,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859680175781,0.7179936766624451,0.2409193664789199,0.2212122529745102,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.803956151008606,0.3429776430130005,0.3292974233627319,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.9990000128746032,0.7745487689971924,0.4695198535919189,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0857849121094,0.7214471101760864,0.2447434514760971,0.2365091741085052,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0972900390625,0.5778265595436096,0.1264531165361404,0.5909256935119629,285.0829162597656,284.95001220703125,295.48565673828125,287.2640991210937,295.4870300292969,297.00640869140625,284.0657958984375,1.0,0.4661484360694885,1.0,1.0,0.0,1.0,-2.2176826000213623,2.2176787853240967,3.9573687899974175e-06,1.713127851486206,0.9033624529838562,0.9033624529838562,0.0,140.62893676757812,143.0,25775.79296875,0.0,1153.7125244140625,1.0,281.30133056640625,283.0123291015625,290.3910827636719,292.193603515625,293.1499938964844,293.1499938964844,281.25,35632.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851154208183289,1.0,0.0,0.0,3.649048805236816,3.649072647094727,8.884901490091579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.90966796875,0.0,1529.3642578125,1895.4371337890625,0.0,2336.18798828125,0.904746413230896,1.0,0.0,3.0,1.0,0.0
12250560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00079345703125,0.7144214510917664,0.238979235291481,0.2196123152971267,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9999694824219,0.7999550104141235,0.340568482875824,0.3271953165531158,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.9990000128746032,0.7695647478103638,0.4733675420284271,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.000732421875,0.7180501818656921,0.2428945451974868,0.234914019703865,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.5738375186920166,0.1251053065061569,0.5856035947799683,285.00006103515625,284.95001220703125,295.4583740234375,287.25103759765625,295.4597473144531,297.00201416015625,283.9959411621094,1.0,0.4663476645946502,1.0,1.0,0.0,1.0,-2.2095510959625244,2.20954704284668,3.928651040041586e-06,1.706884264945984,0.902803122997284,0.902803122997284,0.0,142.17239379882812,146.0,25666.771484375,0.0,1150.737060546875,1.0,281.2581787109375,282.9425048828125,290.3405456542969,292.0970153808594,293.1499938964844,293.1499938964844,280.95001220703125,35767.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926364541053772,1.0,0.0,0.0,3.652188777923584,3.652212619781494,8.900198622541211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.5546875,0.0,1533.8660888671875,1895.4371337890625,0.0,2404.302001953125,0.9055787324905396,1.0,0.0,3.0,1.0,0.0
12250620,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.7062722444534302,0.2347597777843475,0.2160865515470504,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.791303277015686,0.3353265523910522,0.3225557506084442,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315673828125,0.9990000128746032,0.7576844096183777,0.4816788136959076,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.7103842496871948,0.2388483136892318,0.2313708215951919,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.5647414326667786,0.1219880655407905,0.5730068683624268,284.73260498046875,284.95001220703125,295.404052734375,287.22509765625,295.4054260253906,296.9898681640625,283.7284545898437,1.0,0.4666019380092621,1.0,1.0,0.0,1.0,-2.190343141555786,2.1903390884399414,3.861166078422684e-06,1.692080855369568,0.8977972269058228,0.8977972269058228,0.0,145.51046752929688,134.0,25915.669921875,0.0,1142.5902099609375,1.0,280.9582214355469,282.6599426269531,290.2783203125,292.05712890625,293.1499938964844,293.1499938964844,281.25,36102.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806726336479187,1.0,0.0,0.0,3.649513483047485,3.649537324905396,8.887164426596428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.48828125,0.0,1533.3958740234375,1895.4371337890625,0.0,2533.079345703125,0.9052056074142456,1.0,0.0,3.0,1.0,0.0
12250680,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333679199219,0.7062722444534302,0.2347597777843475,0.2160865515470504,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7325134277344,0.791303277015686,0.3353265523910522,0.3225557506084442,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315673828125,0.9990000128746032,0.7576844096183777,0.4816788136959076,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7333068847656,0.7103842496871948,0.2388483136892318,0.2313708215951919,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362365722656,0.5647414326667786,0.1219880655407905,0.5730068683624268,284.73260498046875,284.95001220703125,295.404052734375,287.22509765625,295.4054260253906,296.9898681640625,283.7284545898437,1.0,0.4666019380092621,1.0,1.0,0.0,1.0,-2.190343141555786,2.1903390884399414,3.861166078422684e-06,1.692080855369568,0.8977972269058228,0.8977972269058228,0.0,145.51046752929688,134.0,25915.669921875,0.0,1142.5902099609375,1.0,280.9582214355469,282.6599426269531,290.2783203125,292.05712890625,293.1499938964844,293.1499938964844,281.25,36102.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806726336479187,1.0,0.0,0.0,3.649513483047485,3.649537324905396,8.887164426596428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.48828125,0.0,1533.3958740234375,1895.4371337890625,0.0,2533.079345703125,0.9052056074142456,1.0,0.0,3.0,1.0,0.0
12250740,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91571044921875,0.7032973766326904,0.0,0.2129508256912231,296.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158935546875,0.7883226871490479,0.0,0.318185955286026,296.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91607666015625,0.9990000128746032,0.0,0.4804092049598694,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91571044921875,0.7073286175727844,0.0,0.227917194366455,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9147644042969,0.5596961975097656,0.0,0.5592024326324463,284.9158935546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3514099121094,296.98114013671875,283.9162902832031,0.0,0.0,1.0,1.0,0.0,1.0,-2.159083604812622,2.1590800285339355,3.752614929908305e-06,1.6679519414901731,0.0,0.0,0.0,144.0267333984375,60.0,24984.41796875,0.0,1104.0203857421875,0.0,281.2421875,282.8775634765625,290.1054992675781,291.7497253417969,293.1499938964844,293.1499938964844,278.1499938964844,36023.703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6476316452026367,3.647655725479126,8.878001835910254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.71240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91571044921875,0.7032973766326904,0.0,0.2129508256912231,296.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158935546875,0.7883226871490479,0.0,0.318185955286026,296.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91607666015625,0.9990000128746032,0.0,0.4804092049598694,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91571044921875,0.7073286175727844,0.0,0.227917194366455,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9147644042969,0.5596961975097656,0.0,0.5592024326324463,284.9158935546875,294.1499938964844,295.3500061035156,287.19927978515625,295.3514099121094,296.98114013671875,283.9162902832031,0.0,0.0,1.0,1.0,0.0,1.0,-2.159083604812622,2.1590800285339355,3.752614929908305e-06,1.6679519414901731,0.0,0.0,0.0,144.0267333984375,60.0,24984.41796875,0.0,1104.0203857421875,0.0,281.2421875,282.8775634765625,290.1054992675781,291.7497253417969,293.1499938964844,293.1499938964844,278.1499938964844,36023.703125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6476316452026367,3.647655725479126,8.878001835910254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1530.71240234375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9808349609375,0.0,0.0,0.000926321663428,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,283.9825744628906,0.0,0.0,0.0009754638304002,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9835205078125,0.3562228679656982,0.0,0.0007204750436358,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98095703125,0.0,0.0,0.0009754615020938,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97393798828125,0.0,0.0,0.0046271183528006,284.99127197265625,294.1499938964844,295.3172912597656,287.18328857421875,295.3412475585937,296.8255310058594,282.9932556152344,0.0,0.0,0.756821870803833,0.756821870803833,0.2431781440973281,1.0,-0.0098714474588632,0.0099457148462533,-7.426751108141616e-05,-0.0124115217477083,0.0,0.0,0.0,-0.0519626438617706,60.0,1299.713623046875,-0.0,-6.643870165135013e-06,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,5.762558430433273e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.335971704628531e-15,1.3370046613077077e-15,9.907185817400228e-21,1.8647568569580414e-13,1.8647494030681053e-13,7.437301862628861e-19,0.0,0.0,-0.0,0.0,0.0,1.614409543287436e-26,1.8244895317239607e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9796447753906,0.0,0.0,0.0008543367148377,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9808959960937,0.0,0.0,0.0012436046963557,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98114013671875,0.0,0.0,0.0019847878720611,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.979736328125,0.0,0.0,0.0009129246463999,297.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9736328125,0.0,0.0,0.0024218573234975,284.9892883300781,294.1499938964844,295.2962646484375,287.172607421875,295.3063049316406,296.66845703125,282.6940002441406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0066431765444576,0.007169337477535,-0.0005261608748696,-0.013306857086718,0.0,0.0,0.0,-0.035588052123785,60.0,631.564208984375,-0.0,-5.403472187026637e-06,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.747716307196249e-28,3.246176347235317e-28,3.70215621631872e-31,6.882201839854989e-18,6.877308239351124e-18,4.8935908103409076e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9779968261719,0.0,0.0,0.0001195251825265,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9787292480469,0.0,0.0,0.0001367866643704,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97711181640625,0.0,0.0,0.0001348854711977,297.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9780578613281,0.0,0.0,0.0001262868609046,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9725952148437,0.0,0.0,0.0005384412361308,284.9867248535156,294.1499938964844,295.2694702148437,287.1585693359375,295.3057861328125,296.4723815917969,282.53814697265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012434636009857,0.0031348022166639,-0.0018913386156782,-0.0164923258125782,0.0,0.0,0.0,-0.0086152497678995,60.0,248.05604553222656,-0.0,-1.095021673336305e-07,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.300172919867738e-37,-1.7393505084554646e-37,-3.7607044855848974e-38,-9.495520483193749e-22,-7.817775148937535e-22,-1.6777458391271925e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9773254394531,0.0,0.0,9.59409517236054e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97802734375,0.0,0.0,0.0001012948850984,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9763488769531,0.0,0.0,7.563494000351056e-05,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97735595703125,0.0,0.0,0.0001010406485875,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9719543457031,0.0,0.0,0.0004778218863066,284.98565673828125,294.1499938964844,295.2427673339844,287.14410400390625,295.3052978515625,296.2879638671875,282.49578857421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010222310665994,0.0008187425555661,0.0002034884964814,-0.0185408107936382,0.0,0.0,0.0,-0.0084086777642369,60.0,96.06755828857422,-0.0,-7.12464967023152e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8216880036222624e-44,-2.1019476964872256e-44,-1.1210387714598537e-44,-1.3612707978754698e-21,-6.994335630341426e-22,-6.6183723484132735e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.97662353515625,0.0,0.0,9.531421528663486e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.977294921875,0.0,0.0,0.0001003772777039,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.97564697265625,0.0,0.0,7.415851723635569e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9766540527344,0.0,0.0,0.000100370736618,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9712829589844,0.0,0.0,0.0004760738520417,284.9845886230469,294.1499938964844,295.21612548828125,287.1292419433594,295.3046264648437,296.1286926269531,282.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155900381505,3.643788559770656e-08,0.0010155536001548,-0.0191820599138736,0.0,0.0,0.0,-0.008622552268207,60.0,40.614994049072266,-0.0,-7.033938942413442e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3874548205028594e-21,-6.941966878267279e-22,-6.932581326761318e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.975830078125,0.0,0.0,9.525665518594906e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9765319824219,0.0,0.0,0.0001003104407573,298.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9748840332031,0.0,0.0,7.408986857626587e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97589111328125,0.0,0.0,0.0001003098805085,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9705505371094,0.0,0.0,0.000475819746498,284.9833984375,294.1499938964844,295.1895446777344,287.11395263671875,295.3037109375,295.99041748046875,282.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150991147384,7.630258203050744e-09,0.0010150915477424,-0.0190387964248657,0.0,0.0,0.0,-0.008594955317676,60.0,20.393156051635746,-0.0,-7.025482773315161e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.388108325498519e-21,-6.940657747817843e-22,-6.940425507167346e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9741516113281,0.0,0.0,9.51920956140384e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9748229980469,0.0,0.0,0.0001002422868623,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97320556640625,0.0,0.0,7.403903873637319e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97418212890625,0.0,0.0,0.0001002418866846,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9689025878906,0.0,0.0,0.0004754981782753,284.9808349609375,294.1499938964844,295.13653564453125,287.0822448730469,295.3011779785156,295.76336669921875,282.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,10.267762184143066,-0.0,-7.01593734220296e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623921462228e-22,-6.940623416591248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9741516113281,0.0,0.0,9.51920956140384e-05,298.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9748229980469,0.0,0.0,0.0001002422868623,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97320556640625,0.0,0.0,7.403903873637319e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97418212890625,0.0,0.0,0.0001002418866846,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9689025878906,0.0,0.0,0.0004754981782753,284.9808349609375,294.1499938964844,295.13653564453125,287.0822448730469,295.3011779785156,295.76336669921875,282.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,10.267762184143066,-0.0,-7.01593734220296e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623921462228e-22,-6.940623416591248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97222900390625,0.0,0.0,9.515551937511192e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.972900390625,0.0,0.0,0.0001002037679427,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9712829589844,0.0,0.0,7.401058246614411e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9722595214844,0.0,0.0,0.000100203375041,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9670715332031,0.0,0.0,0.0004753155517391,284.9779968261719,294.1499938964844,295.0837097167969,287.0491027832031,295.2977294921875,295.5853576660156,282.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.882842063903809,-0.0,-7.010521585470998e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.940623416591248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.97222900390625,0.0,0.0,9.515551937511192e-05,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.972900390625,0.0,0.0,0.0001002037679427,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9712829589844,0.0,0.0,7.401058246614411e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9722595214844,0.0,0.0,0.000100203375041,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9670715332031,0.0,0.0,0.0004753155517391,284.9779968261719,294.1499938964844,295.0837097167969,287.0491027832031,295.2977294921875,295.5853576660156,282.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.882842063903809,-0.0,-7.010521585470998e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.940623416591248e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.97039794921875,0.0,0.0,9.514282282907516e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9710693359375,0.0,0.0,0.0001001904020085,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.969482421875,0.0,0.0,7.400070171570405e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.970458984375,0.0,0.0,0.0001001900018309,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653015136719,0.0,0.0,0.0004752522218041,284.9753112792969,294.1499938964844,295.03826904296875,287.0195007324219,295.2940673828125,295.4600524902344,282.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138805955648,7.487158448782338e-09,0.0010138730285689,-0.0186667907983064,0.0,0.0,0.0,-0.008524521254003,60.0,8.667773246765137,-0.0,-7.008629410165669e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700927734375,0.0,0.0,9.514221892459318e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97076416015625,0.0,0.0,0.0001001897617243,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9691772460937,0.0,0.0,7.400022877845913e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9701538085937,0.0,0.0,0.0001001893688226,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649963378906,0.0,0.0,0.0004752491950057,284.974853515625,294.1499938964844,295.03106689453125,287.01470947265625,295.2934265136719,295.4420471191406,282.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.649741172790527,-0.0,-7.008536329067283e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678039550781,0.0,0.0,9.514783596387132e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.0,0.0,0.0001001956698019,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9668884277344,0.0,0.0,7.400458707707003e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96783447265625,0.0,0.0,0.0001001952769001,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627685546875,0.0,0.0,0.0004752773384097,284.97149658203125,294.1499938964844,294.9785461425781,286.9791259765625,295.2882385253906,295.3233642578125,282.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,8.55417251586914,-0.0,-7.009338531815956e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9678039550781,0.0,0.0,9.514783596387132e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.0,0.0,0.0001001956698019,299.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9668884277344,0.0,0.0,7.400458707707003e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96783447265625,0.0,0.0,0.0001001952769001,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627685546875,0.0,0.0,0.0004752773384097,284.97149658203125,294.1499938964844,294.9785461425781,286.9791259765625,295.2882385253906,295.3233642578125,282.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,8.55417251586914,-0.0,-7.009338531815956e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665832519531,0.0,0.0,9.515637793811038e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9672241210937,0.0,0.0,0.0001002046556095,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9656677246094,0.0,0.0,7.401122275041416e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.96661376953125,0.0,0.0,0.0001002042699838,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9615783691406,0.0,0.0,0.000475320033729,284.9697265625,294.1499938964844,294.95233154296875,286.9609375,295.2853088378906,295.2710266113281,282.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327178239822,60.0,8.515779495239258,-0.0,-7.010584113231745e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.96533203125,0.0,0.0,9.516800491837785e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9659729003906,0.0,0.0,0.0001002169010462,299.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96441650390625,0.0,0.0,7.402026676572859e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9653625488281,0.0,0.0,0.0001002165154204,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9603576660156,0.0,0.0,0.0004753781540784,284.9678955078125,294.1499938964844,294.9261474609375,286.9425048828125,295.2821960449219,295.2223815917969,282.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518079492285779e-09,0.0010141374077647,-0.0187477748841047,0.0,0.0,0.0,-0.0085398498922586,60.0,8.479466438293457,-0.0,-7.012285863083889e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9626770019531,0.0,0.0,9.519837476545943e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9633178710937,0.0,0.0,0.0001002488788799,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617919921875,0.0,0.0,7.404387724818662e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627380371094,0.0,0.0,0.0001002485005301,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9577941894531,0.0,0.0,0.0004755299305543,284.964111328125,294.1499938964844,294.87384033203125,286.90496826171875,295.2753295898437,295.1342163085937,282.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,8.410099983215332,-0.0,-7.016737413323426e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9626770019531,0.0,0.0,9.519837476545943e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9633178710937,0.0,0.0,0.0001002488788799,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617919921875,0.0,0.0,7.404387724818662e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627380371094,0.0,0.0,0.0001002485005301,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9577941894531,0.0,0.0,0.0004755299305543,284.964111328125,294.1499938964844,294.87384033203125,286.90496826171875,295.2753295898437,295.1342163085937,282.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555713388285312e-09,0.0010144591797143,-0.0188463442027568,0.0,0.0,0.0,-0.0085585070773959,60.0,8.410099983215332,-0.0,-7.016737413323426e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
