time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251940,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9599304199219,0.0,0.0,9.52346163103357e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9605407714844,0.0,0.0,0.0001002870340016,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.95904541015625,0.0,0.0,7.407205703202635e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9599609375,0.0,0.0,0.0001002866629278,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,0.0004757110145874,284.96014404296875,294.1499938964844,294.82159423828125,286.8666687011719,295.26763916015625,295.0554504394531,282.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,8.343551635742188,-0.0,-7.022056536243326e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9599304199219,0.0,0.0,9.52346163103357e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9605407714844,0.0,0.0,0.0001002870340016,299.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.95904541015625,0.0,0.0,7.407205703202635e-05,298.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9599609375,0.0,0.0,0.0001002866629278,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,0.0004757110145874,284.96014404296875,294.1499938964844,294.82159423828125,286.8666687011719,295.26763916015625,295.0554504394531,282.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,8.343551635742188,-0.0,-7.022056536243326e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95703125,0.0,0.0,9.52725313254632e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9576416015625,0.0,0.0,0.000100326957181,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9561462402344,0.0,0.0,7.410153921227902e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570617675781,0.0,0.0,0.0001003265861072,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9522399902344,0.0,0.0,0.0004759004805237,284.9559936523437,294.1499938964844,294.7694091796875,286.8276672363281,295.2591552734375,294.9834899902344,282.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,8.279099464416504,-0.0,-7.027624349120742e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95703125,0.0,0.0,9.52725313254632e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9576416015625,0.0,0.0,0.000100326957181,299.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9561462402344,0.0,0.0,7.410153921227902e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9570617675781,0.0,0.0,0.0001003265861072,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9522399902344,0.0,0.0,0.0004759004805237,284.9559936523437,294.1499938964844,294.7694091796875,286.8276672363281,295.2591552734375,294.9834899902344,282.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,8.279099464416504,-0.0,-7.027624349120742e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540100097656,0.0,0.0,9.530819079373032e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546203613281,0.0,0.0,0.0001003645011223,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9531555175781,0.0,0.0,7.412926061078906e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540405273437,0.0,0.0,0.0001003641373245,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.94927978515625,0.0,0.0,0.0004760786832775,284.95172119140625,294.1499938964844,294.7171936035156,286.78814697265625,295.2498779296875,294.9166259765625,282.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,8.216292381286621,-0.0,-7.032862470168767e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540100097656,0.0,0.0,9.530819079373032e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9546203613281,0.0,0.0,0.0001003645011223,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9531555175781,0.0,0.0,7.412926061078906e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9540405273437,0.0,0.0,0.0001003641373245,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.94927978515625,0.0,0.0,0.0004760786832775,284.95172119140625,294.1499938964844,294.7171936035156,286.78814697265625,295.2498779296875,294.9166259765625,282.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,8.216292381286621,-0.0,-7.032862470168767e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.95245361328125,0.0,0.0,9.532405965728684e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9530639648437,0.0,0.0,0.000100381213997,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515991210937,0.0,0.0,7.414160063490272e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9525146484375,0.0,0.0,0.0001003808501991,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477844238281,0.0,0.0,0.0004761579912155,284.9495544433594,294.1499938964844,294.69110107421875,286.7682189941406,295.24493408203125,294.8846435546875,282.991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711615346295275e-09,0.0010157922515645,-0.0192546602338552,0.0,0.0,0.0,-0.0086357938125729,60.0,8.185380935668945,-0.0,-7.035193050342059e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9508972167969,0.0,0.0,9.533810953143984e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515075683594,0.0,0.0,0.0001003960060188,299.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500427246094,0.0,0.0,7.41525218472816e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,0.0001003956422209,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9462280273437,0.0,0.0,0.0004762281896546,284.94732666015625,294.1499938964844,294.6649780273437,286.7481994628906,295.23980712890625,294.8534851074219,283.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729024531499817e-09,0.0010159411467611,-0.0193002540618181,0.0,0.0,0.0,-0.0086444243788719,60.0,8.154736518859863,-0.0,-7.037255045361236e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9476928710937,0.0,0.0,9.535950084682554e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482727050781,0.0,0.0,0.0001004185251076,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94683837890625,0.0,0.0,7.416915468638763e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,0.0001004181685857,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430847167969,0.0,0.0,0.0004763351171277,284.9428100585937,294.1499938964844,294.6127319335937,286.7079467773437,295.22900390625,294.79315185546875,283.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,8.09408187866211,-0.0,-7.040390670454144e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9476928710937,0.0,0.0,9.535950084682554e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482727050781,0.0,0.0,0.0001004185251076,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94683837890625,0.0,0.0,7.416915468638763e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9477233886719,0.0,0.0,0.0001004181685857,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430847167969,0.0,0.0,0.0004763351171277,284.9428100585937,294.1499938964844,294.6127319335937,286.7079467773437,295.22900390625,294.79315185546875,283.0471496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755484254801104e-09,0.0010161674581468,-0.0193695519119501,0.0,0.0,0.0,-0.0086575420573353,60.0,8.09408187866211,-0.0,-7.040390670454144e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94439697265625,0.0,0.0,9.53705093706958e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9449768066406,0.0,0.0,0.0001004301157081,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9435729980469,0.0,0.0,7.417771121254191e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444274902344,0.0,0.0,0.0001004297664621,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,0.0004763901815749,284.9382019042969,294.1499938964844,294.5604248046875,286.66748046875,295.2174377441406,294.73492431640625,283.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,8.034058570861816,-0.0,-7.04199365486602e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94439697265625,0.0,0.0,9.53705093706958e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9449768066406,0.0,0.0,0.0001004301157081,299.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9435729980469,0.0,0.0,7.417771121254191e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9444274902344,0.0,0.0,0.0001004297664621,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9398498535156,0.0,0.0,0.0004763901815749,284.9382019042969,294.1499938964844,294.5604248046875,286.66748046875,295.2174377441406,294.73492431640625,283.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,8.034058570861816,-0.0,-7.04199365486602e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410095214844,0.0,0.0,9.537047299090772e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416198730469,0.0,0.0,0.0001004300793283,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9402160644531,0.0,0.0,7.417767483275384e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410705566406,0.0,0.0,0.0001004297300823,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365234375,0.0,0.0,0.0004763900942634,284.9335327148437,294.1499938964844,294.50799560546875,286.626953125,295.20513916015625,294.67828369140625,283.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.974483489990234,-0.0,-7.041965943699324e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410095214844,0.0,0.0,9.537047299090772e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416198730469,0.0,0.0,0.0001004300793283,299.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9402160644531,0.0,0.0,7.417767483275384e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9410705566406,0.0,0.0,0.0001004297300823,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365234375,0.0,0.0,0.0004763900942634,284.9335327148437,294.1499938964844,294.50799560546875,286.626953125,295.20513916015625,294.67828369140625,283.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768775844851916e-09,0.0010162811959162,-0.0194043647497892,0.0,0.0,0.0,-0.0086641320958733,60.0,7.974483489990234,-0.0,-7.041965943699324e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375915527344,0.0,0.0,9.536010475130752e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93817138671875,0.0,0.0,0.00010041915084,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.936767578125,0.0,0.0,7.416960579575971e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9376220703125,0.0,0.0,0.00010041880887,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93316650390625,0.0,0.0,0.0004763383476529,284.92877197265625,294.1499938964844,294.4554748535156,286.58648681640625,295.1921081542969,294.62286376953125,283.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,7.915276527404785,-0.0,-7.040411986736217e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375915527344,0.0,0.0,9.536010475130752e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93817138671875,0.0,0.0,0.00010041915084,299.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.936767578125,0.0,0.0,7.416960579575971e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9376220703125,0.0,0.0,0.00010041880887,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93316650390625,0.0,0.0,0.0004763383476529,284.92877197265625,294.1499938964844,294.4554748535156,286.58648681640625,295.1921081542969,294.62286376953125,283.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755667219555562e-09,0.0010161690879613,-0.0193700324743986,0.0,0.0,0.0,-0.0086576333269476,60.0,7.915276527404785,-0.0,-7.040411986736217e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.93585205078125,0.0,0.0,9.535167191643268e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364318847656,0.0,0.0,0.0001004102668957,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93505859375,0.0,0.0,7.41630356060341e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9358825683594,0.0,0.0,0.0001004099249257,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.93145751953125,0.0,0.0,0.0004762962344102,284.9263610839844,294.1499938964844,294.4291687011719,286.5662841796875,295.1853332519531,294.59552001953125,283.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.885818481445312,-0.0,-7.039155036636657e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.93408203125,0.0,0.0,9.534156561130658e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9346618652344,0.0,0.0,0.0001003996294457,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93328857421875,0.0,0.0,7.415517757181078e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93414306640625,0.0,0.0,0.0001003992874757,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9297180175781,0.0,0.0,0.0004762458265759,284.9239501953125,294.1499938964844,294.4028015136719,286.546142578125,295.1783752441406,294.568359375,283.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.856476306915283,-0.0,-7.03765294929326e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9305725097656,0.0,0.0,9.531795512884857e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9311218261719,0.0,0.0,0.0001003747602226,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9297790527344,0.0,0.0,7.413680577883497e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9306030273437,0.0,0.0,0.0001003744255285,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9262390136719,0.0,0.0,0.0004761279269587,284.9190979003906,294.1499938964844,294.3499450683594,286.506103515625,295.1639404296875,294.5145263671875,283.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.798225402832031,-0.0,-7.03414571034955e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9305725097656,0.0,0.0,9.531795512884857e-05,298.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9311218261719,0.0,0.0,0.0001003747602226,299.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9297790527344,0.0,0.0,7.413680577883497e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9306030273437,0.0,0.0,0.0001003744255285,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9262390136719,0.0,0.0,0.0004761279269587,284.9190979003906,294.1499938964844,294.3499450683594,286.506103515625,295.1639404296875,294.5145263671875,283.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.798225402832031,-0.0,-7.03414571034955e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9269714355469,0.0,0.0,9.52906921156682e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.92755126953125,0.0,0.0,0.0001003460420179,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9262084960937,0.0,0.0,7.411558908643201e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9270324707031,0.0,0.0,0.0001003457073238,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9227294921875,0.0,0.0,0.0004759918083436,284.9142150878906,294.1499938964844,294.2969055175781,286.4664306640625,295.1488037109375,294.4611511230469,283.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.740632057189941,-0.0,-7.030100590554866e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9269714355469,0.0,0.0,9.52906921156682e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.92755126953125,0.0,0.0,0.0001003460420179,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9262084960937,0.0,0.0,7.411558908643201e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9270324707031,0.0,0.0,0.0001003457073238,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9227294921875,0.0,0.0,0.0004759918083436,284.9142150878906,294.1499938964844,294.2969055175781,286.4664306640625,295.1488037109375,294.4611511230469,283.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.740632057189941,-0.0,-7.030100590554866e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233703613281,0.0,0.0,9.526043868390845e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9239196777344,0.0,0.0,0.0001003141805995,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.922607421875,0.0,0.0,7.409205136355013e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.92340087890625,0.0,0.0,0.0001003138531814,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9191589355469,0.0,0.0,0.0004758407303597,284.9093017578125,294.1499938964844,294.24365234375,286.42724609375,295.1330261230469,294.4080810546875,283.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.683693885803223,-0.0,-7.025616355349484e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9233703613281,0.0,0.0,9.526043868390845e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9239196777344,0.0,0.0,0.0001003141805995,299.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.922607421875,0.0,0.0,7.409205136355013e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.92340087890625,0.0,0.0,0.0001003138531814,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9191589355469,0.0,0.0,0.0004758407303597,284.9093017578125,294.1499938964844,294.24365234375,286.42724609375,295.1330261230469,294.4080810546875,283.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.683693885803223,-0.0,-7.025616355349484e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91973876953125,0.0,0.0,9.522790787741542e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202880859375,0.0,0.0,0.0001002799181151,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,7.4066745582968e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197692871094,0.0,0.0,0.0001002795979729,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.91558837890625,0.0,0.0,0.0004756783309858,284.9043884277344,294.1499938964844,294.19012451171875,286.3887023925781,295.1165466308594,294.35516357421875,283.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.627393245697021,-0.0,-7.020798165058295e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91973876953125,0.0,0.0,9.522790787741542e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202880859375,0.0,0.0,0.0001002799181151,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189758300781,0.0,0.0,7.4066745582968e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9197692871094,0.0,0.0,0.0001002795979729,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.91558837890625,0.0,0.0,0.0004756783309858,284.9043884277344,294.1499938964844,294.19012451171875,286.3887023925781,295.1165466308594,294.35516357421875,283.2741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.627393245697021,-0.0,-7.020798165058295e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179077148437,0.0,0.0,9.521099855192006e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.91845703125,0.0,0.0,0.0001002621065708,299.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.91717529296875,0.0,0.0,7.405358337564394e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9179382324219,0.0,0.0,0.0001002617864287,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9137878417969,0.0,0.0,0.0004755938716698,284.90191650390625,294.1499938964844,294.16326904296875,286.3696594238281,295.1080627441406,294.3287353515625,283.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014579553157,7.568875304286848e-09,0.0010145719861611,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.599476337432861,-0.0,-7.018294212457479e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.91607666015625,0.0,0.0,9.519374725641684e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166259765625,0.0,0.0,0.0001002439385047,299.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91534423828125,0.0,0.0,7.404016650980338e-05,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9161071777344,0.0,0.0,0.0001002436256385,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9119873046875,0.0,0.0,0.0004755077534355,284.8994445800781,294.1499938964844,294.1363525390625,286.350830078125,295.09942626953125,294.30230712890625,283.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.57171106338501,-0.0,-7.01574123240789e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91241455078125,0.0,0.0,9.515842975815758e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129333496094,0.0,0.0,0.0001002067438093,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.91168212890625,0.0,0.0,7.401268521789461e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9124450683594,0.0,0.0,0.0001002064309432,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9083557128906,0.0,0.0,0.0004753313551191,284.8945007324219,294.1499938964844,294.082275390625,286.3138122558594,295.0816345214844,294.2494812011719,283.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.51661205291748,-0.0,-7.010515190586375e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91241455078125,0.0,0.0,9.515842975815758e-05,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9129333496094,0.0,0.0,0.0001002067438093,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.91168212890625,0.0,0.0,7.401268521789461e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9124450683594,0.0,0.0,0.0001002064309432,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9083557128906,0.0,0.0,0.0004753313551191,284.8945007324219,294.1499938964844,294.082275390625,286.3138122558594,295.0816345214844,294.2494812011719,283.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.51661205291748,-0.0,-7.010515190586375e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9087219238281,0.0,0.0,9.51221736613661e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.90924072265625,0.0,0.0,0.0001001685595838,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079895019531,0.0,0.0,7.398448360618204e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90875244140625,0.0,0.0,0.0001001682539936,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9047241210937,0.0,0.0,0.0004751503292936,284.8895874023437,294.1499938964844,294.0278625488281,286.2777099609375,295.06317138671875,294.196533203125,283.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,7.462050437927246,-0.0,-7.005154856187802e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9087219238281,0.0,0.0,9.51221736613661e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.90924072265625,0.0,0.0,0.0001001685595838,299.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9079895019531,0.0,0.0,7.398448360618204e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.90875244140625,0.0,0.0,0.0001001682539936,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9047241210937,0.0,0.0,0.0004751503292936,284.8895874023437,294.1499938964844,294.0278625488281,286.2777099609375,295.06317138671875,294.196533203125,283.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,7.462050437927246,-0.0,-7.005154856187802e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.905029296875,0.0,0.0,9.508494986221194e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9055480957031,0.0,0.0,0.0001001293567242,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043273925781,0.0,0.0,7.395551801891997e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9050598144531,0.0,0.0,0.0001001290511339,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9010925292969,0.0,0.0,0.0004749644431285,284.8846740722656,294.1499938964844,293.9730834960937,286.2426452636719,295.0440979003906,294.1434631347656,283.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,7.407966613769531,-0.0,-6.99965312378481e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.905029296875,0.0,0.0,9.508494986221194e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9055480957031,0.0,0.0,0.0001001293567242,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9043273925781,0.0,0.0,7.395551801891997e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9050598144531,0.0,0.0,0.0001001290511339,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9010925292969,0.0,0.0,0.0004749644431285,284.8846740722656,294.1499938964844,293.9730834960937,286.2426452636719,295.0440979003906,294.1434631347656,283.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,7.407966613769531,-0.0,-6.99965312378481e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9013366699219,0.0,0.0,9.50464527704753e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90185546875,0.0,0.0,0.0001000888150883,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.900634765625,0.0,0.0,7.392557017738e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9013671875,0.0,0.0,0.0001000885167741,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8974304199219,0.0,0.0,0.0004747722123283,284.8797607421875,294.1499938964844,293.9179382324219,286.208740234375,295.0243835449219,294.0902099609375,283.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363083920353118e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630129858851,60.0,7.3542799949646,-0.0,-6.993967360813258e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9013366699219,0.0,0.0,9.50464527704753e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90185546875,0.0,0.0,0.0001000888150883,299.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.900634765625,0.0,0.0,7.392557017738e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9013671875,0.0,0.0,0.0001000885167741,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8974304199219,0.0,0.0,0.0004747722123283,284.8797607421875,294.1499938964844,293.9179382324219,286.208740234375,295.0243835449219,294.0902099609375,283.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363083920353118e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630129858851,60.0,7.3542799949646,-0.0,-6.993967360813258e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995056152344,0.0,0.0,9.502658213023096e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8999938964844,0.0,0.0,0.0001000678894342,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988037109375,0.0,0.0,7.391011604340747e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8995361328125,0.0,0.0,0.00010006759112,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8956298828125,0.0,0.0,0.0004746729973703,284.8773498535156,294.1499938964844,293.8902282714844,286.1922302246094,295.0142822265625,294.0635070800781,283.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,7.327559471130371,-0.0,-6.991033529857307e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.89764404296875,0.0,0.0,9.500620217295364e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8981628417969,0.0,0.0,0.0001000464253593,299.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8969421386719,0.0,0.0,7.389425445580855e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.897705078125,0.0,0.0,0.000100046127045,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.893798828125,0.0,0.0,0.0004745711921714,284.8749084472656,294.1499938964844,293.8623962402344,286.1760559082031,295.0040283203125,294.0367431640625,283.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765060163428e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,7.300902843475342,-0.0,-6.988025091914096e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8939819335937,0.0,0.0,9.496358688920736e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8944702148437,0.0,0.0,0.0001000015472527,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932800292969,0.0,0.0,7.386110519291833e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8940124511719,0.0,0.0,0.0001000012489384,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8901672363281,0.0,0.0,0.0004743583849631,284.8700561523437,294.1499938964844,293.8064270019531,286.1447448730469,294.9830627441406,293.9830322265625,283.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119337821379,7.259506773493741e-09,0.0010119265643879,-0.0180705338716506,0.0,0.0,0.0,-0.0084116654470562,60.0,7.247725963592529,-0.0,-6.981738920330828e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
