time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254280,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8939819335937,0.0,0.0,9.496358688920736e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8944702148437,0.0,0.0,0.0001000015472527,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932800292969,0.0,0.0,7.386110519291833e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8940124511719,0.0,0.0,0.0001000012489384,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8901672363281,0.0,0.0,0.0004743583849631,284.8700561523437,294.1499938964844,293.8064270019531,286.1447448730469,294.9830627441406,293.9830322265625,283.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119337821379,7.259506773493741e-09,0.0010119265643879,-0.0180705338716506,0.0,0.0,0.0,-0.0084116654470562,60.0,7.247725963592529,-0.0,-6.981738920330828e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8902893066406,0.0,0.0,9.491841774433853e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.89080810546875,0.0,0.0,9.99539770418778e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8896179199219,0.0,0.0,7.382596959359944e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,9.995368600357324e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88653564453125,0.0,0.0,0.000474132830277,284.8652648925781,294.1499938964844,293.75,286.1148376464844,294.96148681640625,293.9290466308594,283.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114511242136,7.203063923100217e-09,0.0010114439064636,-0.0179226994514465,0.0,0.0,0.0,-0.0083836847916245,60.0,7.19467306137085,-0.0,-6.975079713811283e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8902893066406,0.0,0.0,9.491841774433853e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.89080810546875,0.0,0.0,9.99539770418778e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8896179199219,0.0,0.0,7.382596959359944e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8903503417969,0.0,0.0,9.995368600357324e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88653564453125,0.0,0.0,0.000474132830277,284.8652648925781,294.1499938964844,293.75,286.1148376464844,294.96148681640625,293.9290466308594,283.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114511242136,7.203063923100217e-09,0.0010114439064636,-0.0179226994514465,0.0,0.0,0.0,-0.0083836847916245,60.0,7.19467306137085,-0.0,-6.975079713811283e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866577148437,0.0,0.0,9.487443458056076e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8871154785156,0.0,0.0,9.990765829570591e-05,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,7.379175076493993e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866882324219,0.0,0.0,9.990736725740136e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829345703125,0.0,0.0,0.0004739131836686,284.8605041503906,294.1499938964844,293.6933288574219,286.0859680175781,294.93927001953125,293.8747863769531,283.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148105662935222e-09,0.0010109739378094,-0.0177787505090236,0.0,0.0,0.0,-0.0083564389497041,60.0,7.141820430755615,-0.0,-6.968598853518415e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866577148437,0.0,0.0,9.487443458056076e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8871154785156,0.0,0.0,9.990765829570591e-05,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.885986328125,0.0,0.0,7.379175076493993e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866882324219,0.0,0.0,9.990736725740136e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8829345703125,0.0,0.0,0.0004739131836686,284.8605041503906,294.1499938964844,293.6933288574219,286.0859680175781,294.93927001953125,293.8747863769531,283.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148105662935222e-09,0.0010109739378094,-0.0177787505090236,0.0,0.0,0.0,-0.0083564389497041,60.0,7.141820430755615,-0.0,-6.968598853518415e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88299560546875,0.0,0.0,9.483750181971118e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88348388671875,0.0,0.0,9.986875375034288e-05,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88232421875,0.0,0.0,7.376301800832152e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8830261230469,0.0,0.0,9.986846998799592e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8793334960937,0.0,0.0,0.0004737287235911,284.85577392578125,294.1499938964844,293.6366577148437,286.0575256347656,294.9164428710937,293.8202819824219,283.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019270464489645e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,7.089780807495117,-0.0,-6.963156096162494e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88299560546875,0.0,0.0,9.483750181971118e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88348388671875,0.0,0.0,9.986875375034288e-05,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88232421875,0.0,0.0,7.376301800832152e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8830261230469,0.0,0.0,9.986846998799592e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8793334960937,0.0,0.0,0.0004737287235911,284.85577392578125,294.1499938964844,293.6366577148437,286.0575256347656,294.9164428710937,293.8202819824219,283.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.1019270464489645e-09,0.0010105790570378,-0.017657795920968,0.0,0.0,0.0,-0.0083335461094975,60.0,7.089780807495117,-0.0,-6.963156096162494e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8811950683594,0.0,0.0,9.482132736593484e-05,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88165283203125,0.0,0.0,9.985172073356809e-05,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8805236816406,0.0,0.0,7.375043060164899e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812255859375,0.0,0.0,9.985144424717872e-05,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8775634765625,0.0,0.0,0.0004736479604616,284.8534240722656,294.1499938964844,293.6083374023437,286.0434875488281,294.9048156738281,293.7929382324219,283.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,7.064121246337891,-0.0,-6.960772225284019e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8793640136719,0.0,0.0,9.480660082772374e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798522949219,0.0,0.0,9.983620839193463e-05,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.87872314453125,0.0,0.0,7.373897824436426e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8794250488281,0.0,0.0,9.98359319055453e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757629394531,0.0,0.0,0.0004735744150821,284.8511047363281,294.1499938964844,293.5799865722656,286.029541015625,294.8930053710937,293.7655334472656,283.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,7.038690090179443,-0.0,-6.958600806683536e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757629394531,0.0,0.0,9.478134597884492e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8762512207031,0.0,0.0,9.98096147668548e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8751220703125,0.0,0.0,7.371932588284835e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758239746094,0.0,0.0,9.980933828046544e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.0,0.0,0.0004734483372885,284.84649658203125,294.1499938964844,293.5233459472656,286.0019836425781,294.8690185546875,293.7105407714844,283.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.0316548139715e-09,0.0010099781211465,-0.0174737349152565,0.0,0.0,0.0,-0.0082987090572714,60.0,6.988473892211914,-0.0,-6.954876852205416e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8757629394531,0.0,0.0,9.478134597884492e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8762512207031,0.0,0.0,9.98096147668548e-05,299.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8751220703125,0.0,0.0,7.371932588284835e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8758239746094,0.0,0.0,9.980933828046544e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.0,0.0,0.0004734483372885,284.84649658203125,294.1499938964844,293.5233459472656,286.0019836425781,294.8690185546875,293.7105407714844,283.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099851060658,7.0316548139715e-09,0.0010099781211465,-0.0174737349152565,0.0,0.0,0.0,-0.0082987090572714,60.0,6.988473892211914,-0.0,-6.954876852205416e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8721923828125,0.0,0.0,9.476150444243105e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,9.978871821658686e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8715515136719,0.0,0.0,7.370389357674867e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.0,0.0,9.978844900615512e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686828613281,0.0,0.0,0.0004733492969535,284.8419189453125,294.1499938964844,293.4666748046875,285.97479248046875,294.84442138671875,293.6553649902344,283.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.939085483551025,-0.0,-6.95194870559135e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8721923828125,0.0,0.0,9.476150444243105e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8726501464844,0.0,0.0,9.978871821658686e-05,299.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8715515136719,0.0,0.0,7.370389357674867e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8722229003906,0.0,0.0,9.978844900615512e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686828613281,0.0,0.0,0.0004733492969535,284.8419189453125,294.1499938964844,293.4666748046875,285.97479248046875,294.84442138671875,293.6553649902344,283.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789370933575e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863820716738,60.0,6.939085483551025,-0.0,-6.95194870559135e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86865234375,0.0,0.0,9.474688704358414e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8691101074219,0.0,0.0,9.977332229027525e-05,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680114746094,0.0,0.0,7.369251397904009e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686828613281,0.0,0.0,9.977305307984352e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651733398437,0.0,0.0,0.0004732763336505,284.83740234375,294.1499938964844,293.4100036621094,285.9479675292969,294.8192749023437,293.5999450683594,283.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605121672153,0.0,0.0,0.0,-0.0082772802561521,60.0,6.890471935272217,-0.0,-6.949786524046432e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86865234375,0.0,0.0,9.474688704358414e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8691101074219,0.0,0.0,9.977332229027525e-05,299.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8680114746094,0.0,0.0,7.369251397904009e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686828613281,0.0,0.0,9.977305307984352e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651733398437,0.0,0.0,0.0004732763336505,284.83740234375,294.1499938964844,293.4100036621094,285.9479675292969,294.8192749023437,293.5999450683594,283.4953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428502552324e-09,0.0010096085024997,-0.0173605121672153,0.0,0.0,0.0,-0.0082772802561521,60.0,6.890471935272217,-0.0,-6.949786524046432e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651123046875,0.0,0.0,9.473725367570296e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,9.976317232940346e-05,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.864501953125,0.0,0.0,7.368501246673986e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651428222656,0.0,0.0,9.976291039492936e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616943359375,0.0,0.0,0.0004732282250188,284.8329162597656,294.1499938964844,293.35333251953125,285.9214782714844,294.7935485839844,293.5443420410156,283.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.842583179473877,-0.0,-6.94835549097661e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651123046875,0.0,0.0,9.473725367570296e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,9.976317232940346e-05,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.864501953125,0.0,0.0,7.368501246673986e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8651428222656,0.0,0.0,9.976291039492936e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616943359375,0.0,0.0,0.0004732282250188,284.8329162597656,294.1499938964844,293.35333251953125,285.9214782714844,294.7935485839844,293.5443420410156,283.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976276889503197e-09,0.0010095045436173,-0.0173286832869052,0.0,0.0,0.0,-0.0082712555304169,60.0,6.842583179473877,-0.0,-6.94835549097661e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8633728027344,0.0,0.0,9.473420504946262e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.86383056640625,0.0,0.0,9.9759956356138e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8627624511719,0.0,0.0,7.368264050455764e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8634033203125,0.0,0.0,9.975969442166388e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8599548339844,0.0,0.0,0.0004732130328193,284.8307189941406,294.1499938964844,293.32501220703125,285.9083557128906,294.7804870605469,293.5164489746094,283.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972405319771724e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,6.818899631500244,-0.0,-6.947900033082989e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.86163330078125,0.0,0.0,9.473225509282202e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.862060546875,0.0,0.0,9.97579045360908e-05,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.86102294921875,0.0,0.0,7.368111982941628e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8616638183594,0.0,0.0,9.975764260161668e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8582458496094,0.0,0.0,0.0004732033121399,284.8285217285156,294.1499938964844,293.2966613769531,285.89532470703125,294.76727294921875,293.488525390625,283.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.795376777648926,-0.0,-6.947605868390383e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.858154296875,0.0,0.0,9.473139652982354e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586120605469,0.0,0.0,9.975699504138902e-05,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8575439453125,0.0,0.0,7.368044316535816e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581848144531,0.0,0.0,9.975674038287252e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8548278808594,0.0,0.0,0.0004731990629807,284.8241882324219,294.1499938964844,293.239990234375,285.8694152832031,294.740478515625,293.4325256347656,283.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,6.748775005340576,-0.0,-6.947463049300495e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.858154296875,0.0,0.0,9.473139652982354e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586120605469,0.0,0.0,9.975699504138902e-05,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8575439453125,0.0,0.0,7.368044316535816e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581848144531,0.0,0.0,9.975674038287252e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8548278808594,0.0,0.0,0.0004731990629807,284.8241882324219,294.1499938964844,293.239990234375,285.8694152832031,294.740478515625,293.4325256347656,283.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,6.748775005340576,-0.0,-6.947463049300495e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.854736328125,0.0,0.0,9.473402315052226e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.85516357421875,0.0,0.0,9.97597599052824e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8541259765625,0.0,0.0,7.368248770944774e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8547668457031,0.0,0.0,9.975950524676593e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8514099121094,0.0,0.0,0.0004732122470159,284.8199157714844,294.1499938964844,293.1833190917969,285.8437805175781,294.7131042480469,293.3763427734375,283.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,6.702725410461426,-0.0,-6.947831820980356e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.854736328125,0.0,0.0,9.473402315052226e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.85516357421875,0.0,0.0,9.97597599052824e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8541259765625,0.0,0.0,7.368248770944774e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8547668457031,0.0,0.0,9.975950524676593e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8514099121094,0.0,0.0,0.0004732122470159,284.8199157714844,294.1499938964844,293.1833190917969,285.8437805175781,294.7131042480469,293.3763427734375,283.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828891977338e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,6.702725410461426,-0.0,-6.947831820980356e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8513488769531,0.0,0.0,9.473933459958062e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8517761230469,0.0,0.0,9.97653478407301e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8507385253906,0.0,0.0,7.368660590145737e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85137939453125,0.0,0.0,9.976510045817122e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8480529785156,0.0,0.0,0.0004732388188131,284.815673828125,294.1499938964844,293.1266784667969,285.8183898925781,294.68524169921875,293.32000732421875,283.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783094858166805e-09,0.0010095218895003,-0.0173340085893869,0.0,0.0,0.0,-0.0082722632214427,60.0,6.657150745391846,-0.0,-6.948594943878561e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8513488769531,0.0,0.0,9.473933459958062e-05,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8517761230469,0.0,0.0,9.97653478407301e-05,299.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8507385253906,0.0,0.0,7.368660590145737e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85137939453125,0.0,0.0,9.976510045817122e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8480529785156,0.0,0.0,0.0004732388188131,284.815673828125,294.1499938964844,293.1266784667969,285.8183898925781,294.68524169921875,293.32000732421875,283.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.9783094858166805e-09,0.0010095218895003,-0.0173340085893869,0.0,0.0,0.0,-0.0082722632214427,60.0,6.657150745391846,-0.0,-6.948594943878561e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84796142578125,0.0,0.0,9.474616672378032e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.848388671875,0.0,0.0,9.977254376281051e-05,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8473815917969,0.0,0.0,7.369191735051572e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8479919433594,0.0,0.0,9.977229638025165e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447570800781,0.0,0.0,0.0004732730158139,284.8115234375,294.1499938964844,293.07000732421875,285.7931823730469,294.6568603515625,293.2635192871094,283.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.98669211374181e-09,0.0010095936013385,-0.017355965450406,0.0,0.0,0.0,-0.0082764187827706,60.0,6.611965179443359,-0.0,-6.949581887738533e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84796142578125,0.0,0.0,9.474616672378032e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.848388671875,0.0,0.0,9.977254376281051e-05,299.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8473815917969,0.0,0.0,7.369191735051572e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8479919433594,0.0,0.0,9.977229638025165e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447570800781,0.0,0.0,0.0004732730158139,284.8115234375,294.1499938964844,293.07000732421875,285.7931823730469,294.6568603515625,293.2635192871094,283.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096005862578,6.98669211374181e-09,0.0010095936013385,-0.017355965450406,0.0,0.0,0.0,-0.0082764187827706,60.0,6.611965179443359,-0.0,-6.949581887738533e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8463134765625,0.0,0.0,9.474900434724988e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.84674072265625,0.0,0.0,9.977552690543234e-05,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8457336425781,0.0,0.0,7.369412196567282e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8463439941406,0.0,0.0,9.977527952287346e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8431091308594,0.0,0.0,0.0004732871893793,284.8094787597656,294.1499938964844,293.0416564941406,285.7806701660156,294.6424560546875,293.2352294921875,283.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990155565489431e-09,0.0010096231708303,-0.0173650365322828,0.0,0.0,0.0,-0.0082781361415982,60.0,6.589469909667969,-0.0,-6.949989739268858e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446350097656,0.0,0.0,9.475054685026409e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450622558594,0.0,0.0,9.97771494439803e-05,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8440856933594,0.0,0.0,7.369532249867916e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446655273437,0.0,0.0,9.977690206142142e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414611816406,0.0,0.0,0.0004732949309982,284.80743408203125,294.1499938964844,293.0133361816406,285.7681579589844,294.6279296875,293.2069396972656,283.56353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.992012302475814e-09,0.0010096391197293,-0.0173698998987674,0.0,0.0,0.0,-0.0082790562883019,60.0,6.566983699798584,-0.0,-6.950208586431472e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84136962890625,0.0,0.0,9.474749822402372e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8417663574219,0.0,0.0,9.977393347071484e-05,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,7.369294326053932e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414001464844,0.0,0.0,9.977369336411356e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8382263183594,0.0,0.0,0.0004732797387987,284.8034362792969,294.1499938964844,292.9566650390625,285.7433166503906,294.5985412597656,293.1503295898437,283.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078560254962e-09,0.0010096054757013,-0.0173595957458019,0.0,0.0,0.0,-0.0082771060988307,60.0,6.521873474121094,-0.0,-6.949745312567758e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84136962890625,0.0,0.0,9.474749822402372e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8417663574219,0.0,0.0,9.977393347071484e-05,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8407897949219,0.0,0.0,7.369294326053932e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414001464844,0.0,0.0,9.977369336411356e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8382263183594,0.0,0.0,0.0004732797387987,284.8034362792969,294.1499938964844,292.9566650390625,285.7433166503906,294.5985412597656,293.1503295898437,283.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988078560254962e-09,0.0010096054757013,-0.0173595957458019,0.0,0.0,0.0,-0.0082771060988307,60.0,6.521873474121094,-0.0,-6.949745312567758e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381042480469,0.0,0.0,9.473349928157404e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8385314941406,0.0,0.0,9.97591923805885e-05,299.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8375549316406,0.0,0.0,7.368205115199089e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.838134765625,0.0,0.0,9.975895227398723e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.83502197265625,0.0,0.0,0.0004732098605018,284.79949951171875,294.1499938964844,292.8999938964844,285.7185974121094,294.5686340332031,293.09381103515625,283.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970509502934874e-09,0.0010094552999362,-0.017313577234745,0.0,0.0,0.0,-0.0082683973014354,60.0,6.476324558258057,-0.0,-6.947676922663959e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381042480469,0.0,0.0,9.473349928157404e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8385314941406,0.0,0.0,9.97591923805885e-05,299.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8375549316406,0.0,0.0,7.368205115199089e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.838134765625,0.0,0.0,9.975895227398723e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.83502197265625,0.0,0.0,0.0004732098605018,284.79949951171875,294.1499938964844,292.8999938964844,285.7185974121094,294.5686340332031,293.09381103515625,283.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970509502934874e-09,0.0010094552999362,-0.017313577234745,0.0,0.0,0.0,-0.0082683973014354,60.0,6.476324558258057,-0.0,-6.947676922663959e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8348999023437,0.0,0.0,9.470674558542667e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8353271484375,0.0,0.0,9.973101259674876e-05,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8343505859375,0.0,0.0,7.366123463725671e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8349304199219,0.0,0.0,9.973077976610512e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83184814453125,0.0,0.0,0.00047307627392,284.7956237792969,294.1499938964844,292.84332275390625,285.6940002441406,294.53826904296875,293.0374450683594,283.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370451605266226e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,6.430206298828125,-0.0,-6.943737673736905e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8348999023437,0.0,0.0,9.470674558542667e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8353271484375,0.0,0.0,9.973101259674876e-05,299.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8343505859375,0.0,0.0,7.366123463725671e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8349304199219,0.0,0.0,9.973077976610512e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.83184814453125,0.0,0.0,0.00047307627392,284.7956237792969,294.1499938964844,292.84332275390625,285.6940002441406,294.53826904296875,293.0374450683594,283.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.9370451605266226e-09,0.0010091691510751,-0.0172259248793125,0.0,0.0,0.0,-0.0082518076524138,60.0,6.430206298828125,-0.0,-6.943737673736905e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8317565917969,0.0,0.0,9.466685878578572e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321533203125,0.0,0.0,9.968900849344207e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,7.363020267803222e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.831787109375,0.0,0.0,9.968877566279843e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8287048339844,0.0,0.0,0.0004728770582005,284.79180908203125,294.1499938964844,292.7866516113281,285.66949462890625,294.5074462890625,292.9813232421875,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,6.383385181427002,-0.0,-6.937874985624148e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8317565917969,0.0,0.0,9.466685878578572e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8321533203125,0.0,0.0,9.968900849344207e-05,299.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8312072753906,0.0,0.0,7.363020267803222e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.831787109375,0.0,0.0,9.968877566279843e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8287048339844,0.0,0.0,0.0004728770582005,284.79180908203125,294.1499938964844,292.7866516113281,285.66949462890625,294.5074462890625,292.9813232421875,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887216130735396e-09,0.0010087430709972,-0.0170954056084156,0.0,0.0,0.0,-0.0082271052524447,60.0,6.383385181427002,-0.0,-6.937874985624148e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8301696777344,0.0,0.0,9.464204049436375e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.83056640625,0.0,0.0,9.966288052964956e-05,299.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,7.36109068384394e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8302001953125,0.0,0.0,9.96626476990059e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8271789550781,0.0,0.0,0.0004727531340904,284.7899475097656,294.1499938964844,292.7583312988281,285.6572570800781,294.4918518066406,292.9533996582031,283.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084850946441,6.8562373556346765e-09,0.0010084782261401,-0.0170142613351345,0.0,0.0,0.0,-0.0082117477431893,60.0,6.359697341918945,-0.0,-6.93423132247517e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8286437988281,0.0,0.0,9.461486479267478e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8290100097656,0.0,0.0,9.963425691239536e-05,299.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8280944824219,0.0,0.0,7.358976290561259e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82867431640625,0.0,0.0,9.96340240817517e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8256530761719,0.0,0.0,0.0004726173938252,284.7880859375,294.1499938964844,292.7300109863281,285.6450500488281,294.4761657714844,292.9255676269531,283.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081949876621,6.822308940002131e-09,0.0010081881191581,-0.0169253908097744,0.0,0.0,0.0,-0.0081949280574917,60.0,6.335885047912598,-0.0,-6.930241625013879e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
