time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256620,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255615234375,0.0,0.0,9.45528518059291e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8259582519531,0.0,0.0,9.956894791685043e-05,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82501220703125,0.0,0.0,7.354152330663055e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255920410156,0.0,0.0,9.95687223621644e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8226013183594,0.0,0.0,0.0004723076708614,284.784423828125,294.1499938964844,292.67333984375,285.6206359863281,294.4444274902344,292.8701477050781,283.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.744918401579981e-09,0.0010075264144688,-0.0167226772755384,0.0,0.0,0.0,-0.0081565622240304,60.0,6.287864208221436,-0.0,-6.921145967453415e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255615234375,0.0,0.0,9.45528518059291e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8259582519531,0.0,0.0,9.956894791685043e-05,299.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.82501220703125,0.0,0.0,7.354152330663055e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255920410156,0.0,0.0,9.95687223621644e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8226013183594,0.0,0.0,0.0004723076708614,284.784423828125,294.1499938964844,292.67333984375,285.6206359863281,294.4444274902344,292.8701477050781,283.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.744918401579981e-09,0.0010075264144688,-0.0167226772755384,0.0,0.0,0.0,-0.0081565622240304,60.0,6.287864208221436,-0.0,-6.921145967453415e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8225402832031,0.0,0.0,9.4483548309654e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229064941406,0.0,0.0,9.949596278602256e-05,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.822021484375,0.0,0.0,7.348761573666707e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82257080078125,0.0,0.0,9.949574450729416e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8196105957031,0.0,0.0,0.0004719615390058,284.7808532714844,294.1499938964844,292.6166687011719,285.59625244140625,294.4122619628906,292.8150939941406,283.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.658444462459556e-09,0.0010067869443446,-0.0164961665868759,0.0,0.0,0.0,-0.0081136934459209,60.0,6.239457607269287,-0.0,-6.910989469588459e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8225402832031,0.0,0.0,9.4483548309654e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8229064941406,0.0,0.0,9.949596278602256e-05,299.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.822021484375,0.0,0.0,7.348761573666707e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82257080078125,0.0,0.0,9.949574450729416e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8196105957031,0.0,0.0,0.0004719615390058,284.7808532714844,294.1499938964844,292.6166687011719,285.59625244140625,294.4122619628906,292.8150939941406,283.61737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067935800179,6.658444462459556e-09,0.0010067869443446,-0.0164961665868759,0.0,0.0,0.0,-0.0081136934459209,60.0,6.239457607269287,-0.0,-6.910989469588459e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8195495605469,0.0,0.0,9.441021393286064e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8199462890625,0.0,0.0,9.941874304786325e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81903076171875,0.0,0.0,7.343057222897187e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.819580078125,0.0,0.0,9.94185174931772e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8166809082031,0.0,0.0,0.0004715952672995,284.77734375,294.1499938964844,292.5599975585937,285.5718688964844,294.37969970703125,292.7603759765625,283.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566953203446246e-09,0.0010060046333819,-0.0162565130740404,0.0,0.0,0.0,-0.0080683371052145,60.0,6.190863132476807,-0.0,-6.900251747765651e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8195495605469,0.0,0.0,9.441021393286064e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8199462890625,0.0,0.0,9.941874304786325e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.81903076171875,0.0,0.0,7.343057222897187e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.819580078125,0.0,0.0,9.94185174931772e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8166809082031,0.0,0.0,0.0004715952672995,284.77734375,294.1499938964844,292.5599975585937,285.5718688964844,294.37969970703125,292.7603759765625,283.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060111526399,6.566953203446246e-09,0.0010060046333819,-0.0162565130740404,0.0,0.0,0.0,-0.0080683371052145,60.0,6.190863132476807,-0.0,-6.900251747765651e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8166198730469,0.0,0.0,9.433633385924622e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170166015625,0.0,0.0,9.934093395713715e-05,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81610107421875,0.0,0.0,7.337309943977743e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.816650390625,0.0,0.0,9.934071567840874e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81378173828125,0.0,0.0,0.0004712262598332,284.77392578125,294.1499938964844,292.5033264160156,285.5474548339844,294.3467102050781,292.7059326171875,283.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052229044958,6.474776270692928e-09,0.0010052163852378,-0.0160150583833456,0.0,0.0,0.0,-0.0080226408317685,60.0,6.142296314239502,-0.0,-6.889441550583797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8166198730469,0.0,0.0,9.433633385924622e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8170166015625,0.0,0.0,9.934093395713715e-05,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81610107421875,0.0,0.0,7.337309943977743e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.816650390625,0.0,0.0,9.934071567840874e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.81378173828125,0.0,0.0,0.0004712262598332,284.77392578125,294.1499938964844,292.5033264160156,285.5474548339844,294.3467102050781,292.7059326171875,283.63092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052229044958,6.474776270692928e-09,0.0010052163852378,-0.0160150583833456,0.0,0.0,0.0,-0.0080226408317685,60.0,6.142296314239502,-0.0,-6.889441550583797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.815185546875,0.0,0.0,9.430027421331032e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8155517578125,0.0,0.0,9.930296073434874e-05,299.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8146667480469,0.0,0.0,7.334505062317476e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8152160644531,0.0,0.0,9.930274245562032e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8123474121094,0.0,0.0,0.0004710461362265,284.7722473144531,294.1499938964844,292.4750061035156,285.53521728515625,294.330078125,292.6788024902344,283.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048381518572,6.429789145556697e-09,0.0010048317490145,-0.0158972162753343,0.0,0.0,0.0,-0.0080003393813967,60.0,6.118090629577637,-0.0,-6.884169323484457e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8137512207031,0.0,0.0,9.426530596101657e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8141174316406,0.0,0.0,9.926613711286336e-05,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.813232421875,0.0,0.0,7.331785309361294e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81378173828125,0.0,0.0,9.926591883413494e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109436035156,0.0,0.0,0.0004708714841399,284.7705993652344,294.1499938964844,292.4466552734375,285.5229797363281,294.3133544921875,292.6517028808594,283.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044650407508,6.386160489313397e-09,0.0010044586379081,-0.0157829299569129,0.0,0.0,0.0,-0.0079787103459239,60.0,6.093969345092773,-0.0,-6.8790576790434e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109130859375,0.0,0.0,9.420049900654703e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.811279296875,0.0,0.0,9.919788863044232e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8103942871094,0.0,0.0,7.326744525926188e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109436035156,0.0,0.0,9.919767762767152e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,0.0004705478204414,284.767333984375,294.1499938964844,292.3900146484375,285.4984436035156,294.27960205078125,292.5976257324219,283.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052985055378485e-09,0.0010037671308964,-0.0155711118131876,0.0,0.0,0.0,-0.0079386234283447,60.0,6.04608154296875,-0.0,-6.86958898654666e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109130859375,0.0,0.0,9.420049900654703e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.811279296875,0.0,0.0,9.919788863044232e-05,299.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8103942871094,0.0,0.0,7.326744525926188e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8109436035156,0.0,0.0,9.919767762767152e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,0.0004705478204414,284.767333984375,294.1499938964844,292.3900146484375,285.4984436035156,294.27960205078125,292.5976257324219,283.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052985055378485e-09,0.0010037671308964,-0.0155711118131876,0.0,0.0,0.0,-0.0079386234283447,60.0,6.04608154296875,-0.0,-6.86958898654666e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,9.414572559762746e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084716796875,0.0,0.0,9.914020483847708e-05,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8076171875,0.0,0.0,7.322483725147322e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,9.913999383570626e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053894042969,0.0,0.0,0.0004702742444351,284.7641296386719,294.1499938964844,292.3333435058594,285.47381591796875,294.24542236328125,292.5435485839844,283.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031887795776,6.236938077108789e-09,0.0010031826095655,-0.0153920389711856,0.0,0.0,0.0,-0.0079047344624996,60.0,5.998895168304443,-0.0,-6.861589696427475e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,9.414572559762746e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8084716796875,0.0,0.0,9.914020483847708e-05,299.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8076171875,0.0,0.0,7.322483725147322e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8081359863281,0.0,0.0,9.913999383570626e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053894042969,0.0,0.0,0.0004702742444351,284.7641296386719,294.1499938964844,292.3333435058594,285.47381591796875,294.24542236328125,292.5435485839844,283.6500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031887795776,6.236938077108789e-09,0.0010031826095655,-0.0153920389711856,0.0,0.0,0.0,-0.0079047344624996,60.0,5.998895168304443,-0.0,-6.861589696427475e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053894042969,0.0,0.0,9.410303755430503e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.80572509765625,0.0,0.0,9.909524669637904e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8049011230469,0.0,0.0,7.319162978092209e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,9.909504296956584e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8026733398437,0.0,0.0,0.000470061058877,284.7610168457031,294.1499938964844,292.27667236328125,285.4490966796875,294.2109375,292.48944091796875,283.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.1836353815181155e-09,0.0010027267271652,-0.0152524095028638,0.0,0.0,0.0,-0.0078783091157674,60.0,5.95245885848999,-0.0,-6.855355394463913e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053894042969,0.0,0.0,9.410303755430503e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.80572509765625,0.0,0.0,9.909524669637904e-05,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8049011230469,0.0,0.0,7.319162978092209e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,9.909504296956584e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8026733398437,0.0,0.0,0.000470061058877,284.7610168457031,294.1499938964844,292.27667236328125,285.4490966796875,294.2109375,292.48944091796875,283.6561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.1836353815181155e-09,0.0010027267271652,-0.0152524095028638,0.0,0.0,0.0,-0.0078783091157674,60.0,5.95245885848999,-0.0,-6.855355394463913e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027038574219,0.0,0.0,9.407697507413104e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.80303955078125,0.0,0.0,9.906780906021596e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8022155761719,0.0,0.0,7.317135896300897e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.802734375,0.0,0.0,9.906759805744514e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8000183105469,0.0,0.0,0.000469930935651,284.7579650878906,294.1499938964844,292.2200012207031,285.4242248535156,294.1759948730469,292.43505859375,283.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024541988968,6.1510578852619355e-09,0.0010024481453001,-0.0151670705527067,0.0,0.0,0.0,-0.007862159051001,60.0,5.907165050506592,-0.0,-6.851546174857506e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8027038574219,0.0,0.0,9.407697507413104e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.80303955078125,0.0,0.0,9.906780906021596e-05,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8022155761719,0.0,0.0,7.317135896300897e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.802734375,0.0,0.0,9.906759805744514e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8000183105469,0.0,0.0,0.000469930935651,284.7579650878906,294.1499938964844,292.2200012207031,285.4242248535156,294.1759948730469,292.43505859375,283.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024541988968,6.1510578852619355e-09,0.0010024481453001,-0.0151670705527067,0.0,0.0,0.0,-0.007862159051001,60.0,5.907165050506592,-0.0,-6.851546174857506e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8013610839844,0.0,0.0,9.407013567397372e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8017272949219,0.0,0.0,9.90605985862203e-05,299.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8008728027344,0.0,0.0,7.316603296203539e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8013916015625,0.0,0.0,9.906040213536472e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987060546875,0.0,0.0,0.0004698967677541,284.7564697265625,294.1499938964844,292.1916809082031,285.4117126464844,294.1584167480469,292.40777587890625,283.6651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023808572441,6.1424811903521e-09,0.001002374687232,-0.0151446033269166,0.0,0.0,0.0,-0.0078579075634479,60.0,5.884904861450195,-0.0,-6.850543599057346e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.800048828125,0.0,0.0,9.40690515562892e-05,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8003845214844,0.0,0.0,9.905945626087488e-05,299.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.799560546875,0.0,0.0,7.316518895095214e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8000793457031,0.0,0.0,9.905925253406168e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.79742431640625,0.0,0.0,0.0004698913835454,284.7550048828125,294.1499938964844,292.163330078125,285.3992004394531,294.1407165527344,292.38037109375,283.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023688664659,6.141074315735295e-09,0.0010023626964539,-0.0151409180834889,0.0,0.0,0.0,-0.0078572100028395,60.0,5.862990856170654,-0.0,-6.85037875314265e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7974548339844,0.0,0.0,9.408273763256148e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977905273437,0.0,0.0,9.907386265695096e-05,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969665527344,0.0,0.0,7.317582640098408e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7974853515625,0.0,0.0,9.907366620609535e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948608398437,0.0,0.0,0.000469959777547,284.7520751953125,294.1499938964844,292.1066589355469,285.3739929199219,294.1050720214844,292.3252258300781,283.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513570711,6.1580158750018654e-09,0.0010025075171142,-0.0151852974668145,0.0,0.0,0.0,-0.0078656077384948,60.0,5.820075988769531,-0.0,-6.85235974628995e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7974548339844,0.0,0.0,9.408273763256148e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7977905273437,0.0,0.0,9.907386265695096e-05,299.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7969665527344,0.0,0.0,7.317582640098408e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7974853515625,0.0,0.0,9.907366620609535e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948608398437,0.0,0.0,0.000469959777547,284.7520751953125,294.1499938964844,292.1066589355469,285.3739929199219,294.1050720214844,292.3252258300781,283.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513570711,6.1580158750018654e-09,0.0010025075171142,-0.0151852974668145,0.0,0.0,0.0,-0.0078656077384948,60.0,5.820075988769531,-0.0,-6.85235974628995e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948913574219,0.0,0.0,9.412203507963568e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7952575683594,0.0,0.0,9.911524830386044e-05,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79443359375,0.0,0.0,7.320639269892126e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.794921875,0.0,0.0,9.911505185300484e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923278808594,0.0,0.0,0.0004701561119873,284.749267578125,294.1499938964844,292.04998779296875,285.3486022949219,294.0690002441406,292.26934814453125,283.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931385301,6.206880343029297e-09,0.0010029252152889,-0.0153133012354373,0.0,0.0,0.0,-0.0078898314386606,60.0,5.778793811798096,-0.0,-6.858073220428197e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948913574219,0.0,0.0,9.412203507963568e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7952575683594,0.0,0.0,9.911524830386044e-05,299.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79443359375,0.0,0.0,7.320639269892126e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.794921875,0.0,0.0,9.911505185300484e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923278808594,0.0,0.0,0.0004701561119873,284.749267578125,294.1499938964844,292.04998779296875,285.3486022949219,294.0690002441406,292.26934814453125,283.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002931385301,6.206880343029297e-09,0.0010029252152889,-0.0153133012354373,0.0,0.0,0.0,-0.0078898314386606,60.0,5.778793811798096,-0.0,-6.858073220428197e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923889160156,0.0,0.0,9.420424612471834e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.792724609375,0.0,0.0,9.920181764755398e-05,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919311523437,0.0,0.0,7.327032653847709e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7924194335937,0.0,0.0,9.92016211966984e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.78985595703125,0.0,0.0,0.0004705668252427,284.7465209960937,294.1499938964844,291.9930114746094,285.3231201171875,294.0325622558594,292.21258544921875,283.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038063628599,6.3092051583168995e-09,0.0010038000764325,-0.01558134611696,0.0,0.0,0.0,-0.0079405577853322,60.0,5.739413261413574,-0.0,-6.870046576068489e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7923889160156,0.0,0.0,9.420424612471834e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.792724609375,0.0,0.0,9.920181764755398e-05,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919311523437,0.0,0.0,7.327032653847709e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7924194335937,0.0,0.0,9.92016211966984e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.78985595703125,0.0,0.0,0.0004705668252427,284.7465209960937,294.1499938964844,291.9930114746094,285.3231201171875,294.0325622558594,292.21258544921875,283.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038063628599,6.3092051583168995e-09,0.0010038000764325,-0.01558134611696,0.0,0.0,0.0,-0.0079405577853322,60.0,5.739413261413574,-0.0,-6.870046576068489e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899475097656,0.0,0.0,9.43458580877632e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.790283203125,0.0,0.0,9.935093839885668e-05,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894897460937,0.0,0.0,7.338046270888299e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899780273437,0.0,0.0,9.935074194800109e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7874450683594,0.0,0.0,0.0004712742229457,284.74383544921875,294.1499938964844,291.9354248046875,285.29766845703125,293.9956970214844,292.1543273925781,283.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053142905235,6.485544545853372e-09,0.0010053077712655,-0.0160432662814855,0.0,0.0,0.0,-0.0080279763787984,60.0,5.702879905700684,-0.0,-6.890704185025244e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899475097656,0.0,0.0,9.43458580877632e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.790283203125,0.0,0.0,9.935093839885668e-05,299.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894897460937,0.0,0.0,7.338046270888299e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7899780273437,0.0,0.0,9.935074194800109e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7874450683594,0.0,0.0,0.0004712742229457,284.74383544921875,294.1499938964844,291.9354248046875,285.29766845703125,293.9956970214844,292.1543273925781,283.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053142905235,6.485544545853372e-09,0.0010053077712655,-0.0160432662814855,0.0,0.0,0.0,-0.0080279763787984,60.0,5.702879905700684,-0.0,-6.890704185025244e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887268066406,0.0,0.0,9.443904127692804e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7890625,0.0,0.0,9.944906923919916e-05,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78826904296875,0.0,0.0,7.345293852267787e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78875732421875,0.0,0.0,9.944887278834358e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7862243652344,0.0,0.0,0.0004717397096101,284.7425231933594,294.1499938964844,291.90643310546875,285.28497314453125,293.97711181640625,292.12457275390625,283.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063066147267,6.601600599509538e-09,0.0010063000954687,-0.0163472685962915,0.0,0.0,0.0,-0.0080855097621679,60.0,5.6857099533081055,-0.0,-6.904316762756936e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875366210937,0.0,0.0,9.454855899093673e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.787841796875,0.0,0.0,9.956439316738396e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870788574219,0.0,0.0,7.353811815846711e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7875671386719,0.0,0.0,9.9564203992486e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850646972656,0.0,0.0,0.000472286803415,284.7412109375,294.1499938964844,291.8772888183594,285.27227783203125,293.9584045410156,292.0942687988281,283.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074729798361,6.738005264850244e-09,0.0010074663441628,-0.0167045705020427,0.0,0.0,0.0,-0.008153130300343,60.0,5.669375419616699,-0.0,-6.92033381710644e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78515625,0.0,0.0,9.481511369813234e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7854919433594,0.0,0.0,9.984508506022394e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,7.374543201876804e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7851867675781,0.0,0.0,9.984489588532595e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78271484375,0.0,0.0,0.0004736183036584,284.7386474609375,294.1499938964844,291.8187255859375,285.2469482421875,293.920654296875,292.0321350097656,283.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103122331202,7.070020124899656e-09,0.0010103051317855,-0.0175742246210575,0.0,0.0,0.0,-0.0083177238702774,60.0,5.639098167419434,-0.0,-6.95939590400485e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78515625,0.0,0.0,9.481511369813234e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7854919433594,0.0,0.0,9.984508506022394e-05,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846984863281,0.0,0.0,7.374543201876804e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7851867675781,0.0,0.0,9.984489588532595e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78271484375,0.0,0.0,0.0004736183036584,284.7386474609375,294.1499938964844,291.8187255859375,285.2469482421875,293.920654296875,292.0321350097656,283.7010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103122331202,7.070020124899656e-09,0.0010103051317855,-0.0175742246210575,0.0,0.0,0.0,-0.0083177238702774,60.0,5.639098167419434,-0.0,-6.95939590400485e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7828369140625,0.0,0.0,9.514542034594342e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7831420898437,0.0,0.0,0.000100192904938,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7823791503906,0.0,0.0,7.400233153020963e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7828369140625,0.0,0.0,0.000100192723039,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7803955078125,0.0,0.0,0.0004752682580146,284.7361755371094,294.1499938964844,291.7597351074219,285.2216491699219,293.8824157714844,291.9676208496094,283.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138307698071,7.481471442360998e-09,0.0010138233192265,-0.018651895225048,0.0,0.0,0.0,-0.0085216965526342,60.0,5.612193584442139,-0.0,-7.00795723673764e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7828369140625,0.0,0.0,9.514542034594342e-05,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7831420898437,0.0,0.0,0.000100192904938,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7823791503906,0.0,0.0,7.400233153020963e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7828369140625,0.0,0.0,0.000100192723039,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7803955078125,0.0,0.0,0.0004752682580146,284.7361755371094,294.1499938964844,291.7597351074219,285.2216491699219,293.8824157714844,291.9676208496094,283.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138307698071,7.481471442360998e-09,0.0010138233192265,-0.018651895225048,0.0,0.0,0.0,-0.0085216965526342,60.0,5.612193584442139,-0.0,-7.00795723673764e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7805480957031,0.0,0.0,9.553644486004488e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7808532714844,0.0,0.0,0.0001006046732072,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78009033203125,0.0,0.0,7.43064665584825e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7805480957031,0.0,0.0,0.0001006044913083,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77813720703125,0.0,0.0,0.0004772215615957,284.7337341308594,294.1499938964844,291.7004089355469,285.1963806152344,293.8435974121094,291.90069580078125,283.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179963428527,7.968582238504496e-09,0.0010179884266108,-0.0199276525527238,0.0,0.0,0.0,-0.0087631782516837,60.0,5.588630676269531,-0.0,-7.065665386107868e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7805480957031,0.0,0.0,9.553644486004488e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7808532714844,0.0,0.0,0.0001006046732072,299.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78009033203125,0.0,0.0,7.43064665584825e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7805480957031,0.0,0.0,0.0001006044913083,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77813720703125,0.0,0.0,0.0004772215615957,284.7337341308594,294.1499938964844,291.7004089355469,285.1963806152344,293.8435974121094,291.90069580078125,283.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179963428527,7.968582238504496e-09,0.0010179884266108,-0.0199276525527238,0.0,0.0,0.0,-0.0087631782516837,60.0,5.588630676269531,-0.0,-7.065665386107868e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7782897949219,0.0,0.0,9.597959433449432e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7785949707031,0.0,0.0,0.0001010713313007,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7778625488281,0.0,0.0,7.465113594662398e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7783203125,0.0,0.0,0.0001010711494018,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77593994140625,0.0,0.0,0.0004794351989403,284.7313842773437,294.1499938964844,291.64080810546875,285.17120361328125,293.80426025390625,291.83184814453125,283.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022717449814,8.520642857945404e-09,0.0010227088350802,-0.0213733986020088,0.0,0.0,0.0,-0.0090368576347827,60.0,5.567724227905273,-0.0,-7.131354351486152e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7782897949219,0.0,0.0,9.597959433449432e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7785949707031,0.0,0.0,0.0001010713313007,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7778625488281,0.0,0.0,7.465113594662398e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7783203125,0.0,0.0,0.0001010711494018,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77593994140625,0.0,0.0,0.0004794351989403,284.7313842773437,294.1499938964844,291.64080810546875,285.17120361328125,293.80426025390625,291.83184814453125,283.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022717449814,8.520642857945404e-09,0.0010227088350802,-0.0213733986020088,0.0,0.0,0.0,-0.0090368576347827,60.0,5.567724227905273,-0.0,-7.131354351486152e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7771911621094,0.0,0.0,9.62164849624969e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7774963378906,0.0,0.0,0.0001013207875075,299.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7767639160156,0.0,0.0,7.483537774533033e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7771911621094,0.0,0.0,0.0001013206056086,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7748413085937,0.0,0.0,0.0004806185315828,284.730224609375,294.1499938964844,291.6109313964844,285.1586608886719,293.7843933105469,291.796875,283.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815754348745486e-09,0.0010252322535961,-0.0221461839973926,0.0,0.0,0.0,-0.0091831553727388,60.0,5.558102607727051,-0.0,-7.166593718466174e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
