time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258960,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7760925292969,0.0,0.0,9.646267426433042e-05,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7763977050781,0.0,0.0,0.0001015800371533,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7756652832031,0.0,0.0,7.50268591218628e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7760925292969,0.0,0.0,0.0001015798552543,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.77374267578125,0.0,0.0,0.0004818483139388,284.7290954589844,294.1499938964844,291.5810241699219,285.1460876464844,293.7643737792969,291.7615661621094,283.721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278639383614,9.122455679744236e-09,0.0010278547415509,-0.022949282079935,0.0,0.0,0.0,-0.0093352003023028,60.0,5.5489935874938965,-0.0,-7.203309593251106e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738952636719,0.0,0.0,9.696844063000754e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7742004394531,0.0,0.0,0.0001021126299747,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77349853515625,0.0,0.0,7.542022649431601e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77392578125,0.0,0.0,0.0001021124480757,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716064453125,0.0,0.0,0.0004843747301492,284.72686767578125,294.1499938964844,291.5210876464844,285.1210632324219,293.72393798828125,291.6904296875,283.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.75253744428528e-09,0.0010332424426451,-0.0245990119874477,0.0,0.0,0.0,-0.0096475584432482,60.0,5.5316009521484375,-0.0,-7.279030711515588e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738952636719,0.0,0.0,9.696844063000754e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7742004394531,0.0,0.0,0.0001021126299747,299.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77349853515625,0.0,0.0,7.542022649431601e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77392578125,0.0,0.0,0.0001021124480757,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7716064453125,0.0,0.0,0.0004843747301492,284.72686767578125,294.1499938964844,291.5210876464844,285.1210632324219,293.72393798828125,291.6904296875,283.7263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.75253744428528e-09,0.0010332424426451,-0.0245990119874477,0.0,0.0,0.0,-0.0096475584432482,60.0,5.5316009521484375,-0.0,-7.279030711515588e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77178955078125,0.0,0.0,9.747277363203466e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7720642089844,0.0,0.0,0.0001026437166729,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7713623046875,0.0,0.0,7.581248792121187e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77178955078125,0.0,0.0,0.0001026435347739,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695007324219,0.0,0.0,0.0004868940159212,284.7247009277344,294.1499938964844,291.46112060546875,285.0960998535156,293.6829528808594,291.619140625,283.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.514433860778809,-0.0,-7.354932307634955e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.77178955078125,0.0,0.0,9.747277363203466e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7720642089844,0.0,0.0,0.0001026437166729,299.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7713623046875,0.0,0.0,7.581248792121187e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77178955078125,0.0,0.0,0.0001026435347739,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695007324219,0.0,0.0,0.0004868940159212,284.7247009277344,294.1499938964844,291.46112060546875,285.0960998535156,293.6829528808594,291.619140625,283.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,5.514433860778809,-0.0,-7.354932307634955e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696838378906,0.0,0.0,9.79727992671542e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7699890136719,0.0,0.0,0.0001031702704494,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.769287109375,0.0,0.0,7.620139513164759e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76971435546875,0.0,0.0,0.0001031700885505,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7674560546875,0.0,0.0,0.0004893917357549,284.7225646972656,294.1499938964844,291.401123046875,285.0711975097656,293.6413879394531,291.5482788085937,283.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003780997498325e-08,0.0010439413599669,-0.0278745144605636,0.0,0.0,0.0,-0.0102678518742322,60.0,5.496437072753906,-0.0,-7.430573845113031e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696838378906,0.0,0.0,9.79727992671542e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7699890136719,0.0,0.0,0.0001031702704494,299.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.769287109375,0.0,0.0,7.620139513164759e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.76971435546875,0.0,0.0,0.0001031700885505,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7674560546875,0.0,0.0,0.0004893917357549,284.7225646972656,294.1499938964844,291.401123046875,285.0711975097656,293.6413879394531,291.5482788085937,283.7359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439524194225,1.1003780997498325e-08,0.0010439413599669,-0.0278745144605636,0.0,0.0,0.0,-0.0102678518742322,60.0,5.496437072753906,-0.0,-7.430573845113031e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76763916015625,0.0,0.0,9.83742793323472e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679138183594,0.0,0.0,0.0001035930399666,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7672424316406,0.0,0.0,7.651365012861788e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7676696777344,0.0,0.0,0.0001035928653436,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.76544189453125,0.0,0.0,0.000491397222504,284.7205505371094,294.1499938964844,291.3411865234375,285.0464172363281,293.5992736816406,291.4784240722656,283.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482306824997,1.15039293646646e-08,0.0010482192737981,-0.0291835591197013,0.0,0.0,0.0,-0.010515802539885,60.0,5.476712703704834,-0.0,-7.491584597119072e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.76763916015625,0.0,0.0,9.83742793323472e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7679138183594,0.0,0.0,0.0001035930399666,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7672424316406,0.0,0.0,7.651365012861788e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7676696777344,0.0,0.0,0.0001035928653436,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.76544189453125,0.0,0.0,0.000491397222504,284.7205505371094,294.1499938964844,291.3411865234375,285.0464172363281,293.5992736816406,291.4784240722656,283.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482306824997,1.15039293646646e-08,0.0010482192737981,-0.0291835591197013,0.0,0.0,0.0,-0.010515802539885,60.0,5.476712703704834,-0.0,-7.491584597119072e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7666320800781,0.0,0.0,9.840698476182296e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669372558594,0.0,0.0,0.0001036274843499,299.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7662353515625,0.0,0.0,7.653908687643707e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76666259765625,0.0,0.0,0.000103627309727,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7644348144531,0.0,0.0,0.0004915606696158,284.71954345703125,294.1499938964844,291.311279296875,285.0340881347656,293.5780334472656,291.4446105957031,283.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485793463885,1.1544637246174716e-08,0.0010485677048563,-0.029290098696947,0.0,0.0,0.0,-0.0105359852313995,60.0,5.460736274719238,-0.0,-7.496561238440337e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7656555175781,0.0,0.0,9.832600335357712e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.76593017578125,0.0,0.0,0.0001035422028508,299.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7652587890625,0.0,0.0,7.647609891137108e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7656555175781,0.0,0.0,0.0001035420282278,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7634582519531,0.0,0.0,0.0004911561263725,284.71856689453125,294.1499938964844,291.2814025878906,285.0217590332031,293.5567626953125,291.41180419921875,283.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477165924385,1.1443678005207404e-08,0.0010477050673216,-0.0290258694440126,0.0,0.0,0.0,-0.0104859387502074,60.0,5.439327716827393,-0.0,-7.48422124274839e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7637023925781,0.0,0.0,9.813013457460328e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76397705078125,0.0,0.0,0.0001033359440043,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7633056640625,0.0,0.0,7.632375491084531e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76373291015625,0.0,0.0,0.0001033357693813,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7615661621094,0.0,0.0,0.0004901777720078,284.7166748046875,294.1499938964844,291.2218322753906,284.9971923828125,293.5140075683594,291.3487548828125,283.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456286836415,1.1199526639416037e-08,0.0010456175077706,-0.0283868573606014,0.0,0.0,0.0,-0.0103649031370878,60.0,5.387382984161377,-0.0,-7.454421790953347e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7637023925781,0.0,0.0,9.813013457460328e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.76397705078125,0.0,0.0,0.0001033359440043,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7633056640625,0.0,0.0,7.632375491084531e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.76373291015625,0.0,0.0,0.0001033357693813,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7615661621094,0.0,0.0,0.0004901777720078,284.7166748046875,294.1499938964844,291.2218322753906,284.9971923828125,293.5140075683594,291.3487548828125,283.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456286836415,1.1199526639416037e-08,0.0010456175077706,-0.0283868573606014,0.0,0.0,0.0,-0.0103649031370878,60.0,5.387382984161377,-0.0,-7.454421790953347e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618103027344,0.0,0.0,9.783988207345828e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7621154785156,0.0,0.0,0.0001030302883009,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7614440917969,0.0,0.0,7.609799649799243e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618408203125,0.0,0.0,0.0001030301209539,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,0.0004887279355898,284.7148742675781,294.1499938964844,291.1625061035156,284.9727783203125,293.4710388183594,291.28826904296875,283.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837775121785851e-08,0.0010425247019156,-0.0274399910122156,0.0,0.0,0.0,-0.010185569524765,60.0,5.329436779022217,-0.0,-7.410378088934523e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618103027344,0.0,0.0,9.783988207345828e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7621154785156,0.0,0.0,0.0001030302883009,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7614440917969,0.0,0.0,7.609799649799243e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618408203125,0.0,0.0,0.0001030301209539,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7597045898437,0.0,0.0,0.0004887279355898,284.7148742675781,294.1499938964844,291.1625061035156,284.9727783203125,293.4710388183594,291.28826904296875,283.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425355285406,1.0837775121785851e-08,0.0010425247019156,-0.0274399910122156,0.0,0.0,0.0,-0.010185569524765,60.0,5.329436779022217,-0.0,-7.410378088934523e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.760009765625,0.0,0.0,9.744023554958404e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602844238281,0.0,0.0,0.0001026094323606,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596130371094,0.0,0.0,7.578715303679928e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.760009765625,0.0,0.0,0.0001026092722895,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0004867316747549,284.713134765625,294.1499938964844,291.103515625,284.948486328125,293.4279479980469,291.2303466796875,283.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339711309370614e-08,0.0010382662294432,-0.0261362139135599,0.0,0.0,0.0,-0.0099386600777506,60.0,5.265523910522461,-0.0,-7.34995069251454e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.760009765625,0.0,0.0,9.744023554958404e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7602844238281,0.0,0.0,0.0001026094323606,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7596130371094,0.0,0.0,7.578715303679928e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.760009765625,0.0,0.0,0.0001026092722895,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,0.0004867316747549,284.713134765625,294.1499938964844,291.103515625,284.948486328125,293.4279479980469,291.2303466796875,283.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339711309370614e-08,0.0010382662294432,-0.0261362139135599,0.0,0.0,0.0,-0.0099386600777506,60.0,5.265523910522461,-0.0,-7.34995069251454e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582397460937,0.0,0.0,9.696276538306849e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585144042969,0.0,0.0,0.0001021066345856,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7578430175781,0.0,0.0,7.541578088421375e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582397460937,0.0,0.0,0.0001021064745145,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75616455078125,0.0,0.0,0.0004843466449528,284.71148681640625,294.1499938964844,291.044921875,284.9243469238281,293.384765625,291.1748046875,283.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744693052482493e-09,0.0010331785306334,-0.024578470736742,0.0,0.0,0.0,-0.009643686003983,60.0,5.197188854217529,-0.0,-7.278084979134293e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582397460937,0.0,0.0,9.696276538306849e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585144042969,0.0,0.0,0.0001021066345856,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7578430175781,0.0,0.0,7.541578088421375e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7582397460937,0.0,0.0,0.0001021064745145,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75616455078125,0.0,0.0,0.0004843466449528,284.71148681640625,294.1499938964844,291.044921875,284.9243469238281,293.384765625,291.1748046875,283.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744693052482493e-09,0.0010331785306334,-0.024578470736742,0.0,0.0,0.0,-0.009643686003983,60.0,5.197188854217529,-0.0,-7.278084979134293e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7573547363281,0.0,0.0,9.670620784163476e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.75762939453125,0.0,0.0,0.0001018364637275,299.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569885253906,0.0,0.0,7.521623774664477e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.75738525390625,0.0,0.0,0.0001018363036564,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7553100585937,0.0,0.0,0.0004830651159863,284.7106628417969,294.1499938964844,291.01580810546875,284.9123229980469,293.3631591796875,291.1477966308594,283.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030454179272,9.424979019456714e-09,0.0010304447496309,-0.0237413942813873,0.0,0.0,0.0,-0.0094851898029446,60.0,5.1619744300842285,-0.0,-7.23961619542024e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.75653076171875,0.0,0.0,9.644475358072668e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568054199219,0.0,0.0,0.0001015611414914,299.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75616455078125,0.0,0.0,7.501288200728595e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75653076171875,0.0,0.0,0.0001015609814203,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7544860839844,0.0,0.0,0.0004817591398023,284.7098999023437,294.1499938964844,290.9867858886719,284.9003601074219,293.341552734375,291.1213684082031,283.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.099169417936537e-09,0.0010276588145643,-0.0228883046656847,0.0,0.0,0.0,-0.0093236723914742,60.0,5.126386642456055,-0.0,-7.200517870842307e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,9.59241297096014e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,0.0001010128980851,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,7.460794586222619e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.00010101274529,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7528686523437,0.0,0.0,0.000479158537928,284.7083740234375,294.1499938964844,290.92919921875,284.8765563964844,293.2982788085937,291.0698547363281,283.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450391497660803e-09,0.001022111158818,-0.0211894251406192,0.0,0.0,0.0,-0.0090020457282662,60.0,5.055191040039063,-0.0,-7.122978473717012e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,9.59241297096014e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.755126953125,0.0,0.0,0.0001010128980851,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,7.460794586222619e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7548828125,0.0,0.0,0.00010101274529,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7528686523437,0.0,0.0,0.000479158537928,284.7083740234375,294.1499938964844,290.92919921875,284.8765563964844,293.2982788085937,291.0698547363281,283.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221196571364,8.450391497660803e-09,0.001022111158818,-0.0211894251406192,0.0,0.0,0.0,-0.0090020457282662,60.0,5.055191040039063,-0.0,-7.122978473717012e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532653808594,0.0,0.0,9.543071791995315e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7535400390625,0.0,0.0,0.0001004933074,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7529296875,0.0,0.0,7.422417547786608e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532958984375,0.0,0.0,0.0001004931546049,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75128173828125,0.0,0.0,0.0004766938800457,284.7069702148437,294.1499938964844,290.8722229003906,284.8529663085937,293.2549743652344,291.02008056640625,283.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168611770495,7.8355233412708e-09,0.001016853377223,-0.0195791758596897,0.0,0.0,0.0,-0.0086972285062074,60.0,4.985358715057373,-0.0,-7.04987854760475e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532653808594,0.0,0.0,9.543071791995315e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7535400390625,0.0,0.0,0.0001004933074,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7529296875,0.0,0.0,7.422417547786608e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7532958984375,0.0,0.0,0.0001004931546049,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.75128173828125,0.0,0.0,0.0004766938800457,284.7069702148437,294.1499938964844,290.8722229003906,284.8529663085937,293.2549743652344,291.02008056640625,283.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168611770495,7.8355233412708e-09,0.001016853377223,-0.0195791758596897,0.0,0.0,0.0,-0.0086972285062074,60.0,4.985358715057373,-0.0,-7.04987854760475e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7517395019531,0.0,0.0,9.4986789918039e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.75201416015625,0.0,0.0,0.0001000258271233,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514038085937,0.0,0.0,7.387889490928501e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.75177001953125,0.0,0.0,0.0001000256743282,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7497863769531,0.0,0.0,0.0004744764009956,284.7055969238281,294.1499938964844,290.8158874511719,284.8295593261719,293.211669921875,290.97186279296875,283.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.2823174157576895e-09,0.0010121228406205,-0.0181302800774574,0.0,0.0,0.0,-0.0084229800850152,60.0,4.918498992919922,-0.0,-6.984431166756623e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7517395019531,0.0,0.0,9.4986789918039e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.75201416015625,0.0,0.0,0.0001000258271233,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7514038085937,0.0,0.0,7.387889490928501e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.75177001953125,0.0,0.0,0.0001000256743282,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7497863769531,0.0,0.0,0.0004744764009956,284.7055969238281,294.1499938964844,290.8158874511719,284.8295593261719,293.211669921875,290.97186279296875,283.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121300583705,7.2823174157576895e-09,0.0010121228406205,-0.0181302800774574,0.0,0.0,0.0,-0.0084229800850152,60.0,4.918498992919922,-0.0,-6.984431166756623e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,9.460432920604944e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7505187988281,0.0,0.0,9.962307376554236e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499084472656,0.0,0.0,7.358141738222912e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,9.962292097043246e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7483215332031,0.0,0.0,0.0004725659673567,284.7043151855469,294.1499938964844,290.76031494140625,284.806396484375,293.1683044433594,290.9247741699219,283.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.805701779910578e-09,0.001008047023788,-0.0168818905949592,0.0,0.0,0.0,-0.008186699822545,60.0,4.855205535888672,-0.0,-6.92828905357601e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,9.460432920604944e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7505187988281,0.0,0.0,9.962307376554236e-05,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499084472656,0.0,0.0,7.358141738222912e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7502746582031,0.0,0.0,9.962292097043246e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7483215332031,0.0,0.0,0.0004725659673567,284.7043151855469,294.1499938964844,290.76031494140625,284.806396484375,293.1683044433594,290.9247741699219,283.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008053892292,6.805701779910578e-09,0.001008047023788,-0.0168818905949592,0.0,0.0,0.0,-0.008186699822545,60.0,4.855205535888672,-0.0,-6.92828905357601e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7495422363281,0.0,0.0,9.443959424970672e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7497863769531,0.0,0.0,9.9449600384105e-05,299.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74920654296875,0.0,0.0,7.345328776864335e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74957275390625,0.0,0.0,9.94494475889951e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.74761962890625,0.0,0.0,0.0004717431147582,284.7037048339844,294.1499938964844,290.7328186035156,284.7948913574219,293.1466064453125,290.901611328125,283.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062981164082,6.600410884516351e-09,0.0010062914807349,-0.0163441505283117,0.0,0.0,0.0,-0.0080849276855587,60.0,4.825242519378662,-0.0,-6.904177496380727e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.74884033203125,0.0,0.0,9.42888727877289e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74908447265625,0.0,0.0,9.92908753687516e-05,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7484741210937,0.0,0.0,7.333605753956363e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.74884033203125,0.0,0.0,9.92907298495993e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469177246094,0.0,0.0,0.0004709902277681,284.7030944824219,294.1499938964844,290.7055358886719,284.783447265625,293.1248779296875,290.87860107421875,283.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691584967,6.412576691872118e-09,0.0010046851821243,-0.0158521272242069,0.0,0.0,0.0,-0.0079918093979358,60.0,4.796149730682373,-0.0,-6.882152092657634e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474670410156,0.0,0.0,9.404095180798322e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7477111816406,0.0,0.0,9.902980673359708e-05,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471008300781,0.0,0.0,7.314323011087254e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474670410156,0.0,0.0,9.90296684904024e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455749511719,0.0,0.0,0.000469751888886,284.7019348144531,294.1499938964844,290.651611328125,284.7607727050781,293.0813903808594,290.8329467773437,283.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020490735769,6.103609173635505e-09,0.0010020430199801,-0.0150427743792533,0.0,0.0,0.0,-0.0078386403620243,60.0,4.741340160369873,-0.0,-6.846000388804896e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474670410156,0.0,0.0,9.404095180798322e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7477111816406,0.0,0.0,9.902980673359708e-05,299.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471008300781,0.0,0.0,7.314323011087254e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7474670410156,0.0,0.0,9.90296684904024e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7455749511719,0.0,0.0,0.000469751888886,284.7019348144531,294.1499938964844,290.651611328125,284.7607727050781,293.0813903808594,290.8329467773437,283.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020490735769,6.103609173635505e-09,0.0010020430199801,-0.0150427743792533,0.0,0.0,0.0,-0.0078386403620243,60.0,4.741340160369873,-0.0,-6.846000388804896e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7461242675781,0.0,0.0,9.385824523633346e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7463684082031,0.0,0.0,9.88374013104476e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74578857421875,0.0,0.0,7.30011161067523e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.74615478515625,0.0,0.0,9.883726306725292e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7442626953125,0.0,0.0,0.0004688392218668,284.70086669921875,294.1499938964844,290.5986022949219,284.7383728027344,293.0378112792969,290.7875061035156,283.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001014452427,5.875883335448861e-09,0.0010000955080613,-0.0144462184980511,0.0,0.0,0.0,-0.0077257454395294,60.0,4.690737247467041,-0.0,-6.819415432346433e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7461242675781,0.0,0.0,9.385824523633346e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7463684082031,0.0,0.0,9.88374013104476e-05,299.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74578857421875,0.0,0.0,7.30011161067523e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.74615478515625,0.0,0.0,9.883726306725292e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7442626953125,0.0,0.0,0.0004688392218668,284.70086669921875,294.1499938964844,290.5986022949219,284.7383728027344,293.0378112792969,290.7875061035156,283.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001014452427,5.875883335448861e-09,0.0010000955080613,-0.0144462184980511,0.0,0.0,0.0,-0.0077257454395294,60.0,4.690737247467041,-0.0,-6.819415432346433e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7448425292969,0.0,0.0,9.37340737436898e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7450866699219,0.0,0.0,9.870664507616313e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445068359375,0.0,0.0,7.290453504538164e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.744873046875,0.0,0.0,9.870650683296844e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430114746094,0.0,0.0,0.0004682189901359,284.6998291015625,294.1499938964844,290.546630859375,284.7162780761719,292.9941711425781,290.7420349121094,283.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987774537876,5.7210978177124624e-09,0.0009987717494368,-0.0140407299622893,0.0,0.0,0.0,-0.0076490105129778,60.0,4.643887042999268,-0.0,-6.801374752285484e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7448425292969,0.0,0.0,9.37340737436898e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7450866699219,0.0,0.0,9.870664507616313e-05,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445068359375,0.0,0.0,7.290453504538164e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.744873046875,0.0,0.0,9.870650683296844e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430114746094,0.0,0.0,0.0004682189901359,284.6998291015625,294.1499938964844,290.546630859375,284.7162780761719,292.9941711425781,290.7420349121094,283.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987774537876,5.7210978177124624e-09,0.0009987717494368,-0.0140407299622893,0.0,0.0,0.0,-0.0076490105129778,60.0,4.643887042999268,-0.0,-6.801374752285484e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7436218261719,0.0,0.0,9.365952428197488e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74383544921875,0.0,0.0,9.862813749350607e-05,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7432861328125,0.0,0.0,7.284655293915421e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7436218261719,0.0,0.0,9.86279992503114e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7417907714844,0.0,0.0,0.0004678466648329,284.6988830566406,294.1499938964844,290.4956970214844,284.6944885253906,292.9504089355469,290.6963195800781,283.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979823371395,5.628142396574276e-09,0.000997976749204,-0.0137972123920917,0.0,0.0,0.0,-0.0076029277406632,60.0,4.600749969482422,-0.0,-6.790551765334385e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7436218261719,0.0,0.0,9.365952428197488e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.74383544921875,0.0,0.0,9.862813749350607e-05,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7432861328125,0.0,0.0,7.284655293915421e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7436218261719,0.0,0.0,9.86279992503114e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7417907714844,0.0,0.0,0.0004678466648329,284.6988830566406,294.1499938964844,290.4956970214844,284.6944885253906,292.9504089355469,290.6963195800781,283.8059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979823371395,5.628142396574276e-09,0.000997976749204,-0.0137972123920917,0.0,0.0,0.0,-0.0076029277406632,60.0,4.600749969482422,-0.0,-6.790551765334385e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
