time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261300,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430114746094,0.0,0.0,9.363627032143997e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7432556152344,0.0,0.0,9.860364662017672e-05,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.74267578125,0.0,0.0,7.282845763256773e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7430419921875,0.0,0.0,9.860350837698206e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7412109375,0.0,0.0,0.0004677304823417,284.69842529296875,294.1499938964844,290.4706726074219,284.6837158203125,292.9284973144531,290.6732788085937,283.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977341396734,5.599125607602673e-09,0.0009977285517379,-0.0137211959809064,0.0,0.0,0.0,-0.0075885425321757,60.0,4.580418586730957,-0.0,-6.787175266254053e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.742431640625,0.0,0.0,9.362026321468876e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7426452636719,0.0,0.0,9.858678822638468e-05,299.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7420959472656,0.0,0.0,7.281600846908987e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.742431640625,0.0,0.0,9.85866572591476e-05,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7406311035156,0.0,0.0,0.0004676505341194,284.6979675292969,294.1499938964844,290.4459228515625,284.67303466796875,292.9065856933594,290.6501770019531,283.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975632419809,5.579147810408358e-09,0.0009975576540455,-0.0136688603088259,0.0,0.0,0.0,-0.007578638382256,60.0,4.56069278717041,-0.0,-6.784851080965383e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.74127197265625,0.0,0.0,9.360261901747435e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74151611328125,0.0,0.0,9.856821270659566e-05,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.740966796875,0.0,0.0,7.280228601302952e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413024902344,0.0,0.0,9.85680817393586e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.739501953125,0.0,0.0,0.0004675624659284,284.6971130371094,294.1499938964844,290.3973083496094,284.65191650390625,292.8626403808594,290.6037292480469,283.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557097448871673e-09,0.0009973690612241,-0.0136110940948128,0.0,0.0,0.0,-0.0075677069835364,60.0,4.522796630859375,-0.0,-6.782286021689289e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.74127197265625,0.0,0.0,9.360261901747435e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74151611328125,0.0,0.0,9.856821270659566e-05,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.740966796875,0.0,0.0,7.280228601302952e-05,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413024902344,0.0,0.0,9.85680817393586e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.739501953125,0.0,0.0,0.0004675624659284,284.6971130371094,294.1499938964844,290.3973083496094,284.65191650390625,292.8626403808594,290.6037292480469,283.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973746491596,5.557097448871673e-09,0.0009973690612241,-0.0136110940948128,0.0,0.0,0.0,-0.0075677069835364,60.0,4.522796630859375,-0.0,-6.782286021689289e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7401733398437,0.0,0.0,9.359364776173608e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74041748046875,0.0,0.0,9.855876123765483e-05,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398681640625,0.0,0.0,7.27953010937199e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7402038574219,0.0,0.0,9.855862299446017e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7384338378906,0.0,0.0,0.0004675176460295,284.69635009765625,294.1499938964844,290.3500061035156,284.63116455078125,292.81866455078125,290.5571594238281,283.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841563758813e-09,0.000997272785753,-0.0135816065594553,0.0,0.0,0.0,-0.0075621269643306,60.0,4.486537456512451,-0.0,-6.780977201970019e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7401733398437,0.0,0.0,9.359364776173608e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74041748046875,0.0,0.0,9.855876123765483e-05,299.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398681640625,0.0,0.0,7.27953010937199e-05,298.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7402038574219,0.0,0.0,9.855862299446017e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7384338378906,0.0,0.0,0.0004675176460295,284.69635009765625,294.1499938964844,290.3500061035156,284.63116455078125,292.81866455078125,290.5571594238281,283.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.545841563758813e-09,0.000997272785753,-0.0135816065594553,0.0,0.0,0.0,-0.0075621269643306,60.0,4.486537456512451,-0.0,-6.780977201970019e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391357421875,0.0,0.0,9.358834358863533e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7393493652344,0.0,0.0,9.855317330220714e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388000488281,0.0,0.0,7.279117562575266e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391357421875,0.0,0.0,9.855304233497007e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373962402344,0.0,0.0,0.0004674911906477,284.69561767578125,294.1499938964844,290.3039855957031,284.60858154296875,292.774658203125,290.5106506347656,283.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539165570667137e-09,0.0009972157422453,-0.0135641163215041,0.0,0.0,0.0,-0.0075588175095617,60.0,4.451507091522217,-0.0,-6.780200578759833e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391357421875,0.0,0.0,9.358834358863533e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7393493652344,0.0,0.0,9.855317330220714e-05,299.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388000488281,0.0,0.0,7.279117562575266e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391357421875,0.0,0.0,9.855304233497007e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373962402344,0.0,0.0,0.0004674911906477,284.69561767578125,294.1499938964844,290.3039855957031,284.60858154296875,292.774658203125,290.5106506347656,283.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972212137654,5.539165570667137e-09,0.0009972157422453,-0.0135641163215041,0.0,0.0,0.0,-0.0075588175095617,60.0,4.451507091522217,-0.0,-6.780200578759833e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,9.359085379401222e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73834228515625,0.0,0.0,9.85558217507787e-05,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73779296875,0.0,0.0,7.279312558239326e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,9.855569078354164e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73638916015625,0.0,0.0,0.0004675037635024,284.6949462890625,294.1499938964844,290.2592468261719,284.5820617675781,292.7305908203125,290.46441650390625,283.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972474072128,5.542226677590634e-09,0.0009972418192774,-0.0135721359401941,0.0,0.0,0.0,-0.0075603346340358,60.0,4.417660236358643,-0.0,-6.780556560670449e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,9.359085379401222e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73834228515625,0.0,0.0,9.85558217507787e-05,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73779296875,0.0,0.0,7.279312558239326e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7381286621094,0.0,0.0,9.855569078354164e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73638916015625,0.0,0.0,0.0004675037635024,284.6949462890625,294.1499938964844,290.2592468261719,284.5820617675781,292.7305908203125,290.46441650390625,283.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972474072128,5.542226677590634e-09,0.0009972418192774,-0.0135721359401941,0.0,0.0,0.0,-0.0075603346340358,60.0,4.417660236358643,-0.0,-6.780556560670449e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.73760986328125,0.0,0.0,9.35986900003627e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73785400390625,0.0,0.0,9.856406541075556e-05,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373046875,0.0,0.0,7.279921555891633e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7376403808594,0.0,0.0,9.856393444351852e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7359313964844,0.0,0.0,0.0004675429081544,284.6946105957031,294.1499938964844,290.2373352050781,284.56744384765625,292.7085876464844,290.4414367675781,283.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973305277526,5.5519508990187205e-09,0.0009973249398171,-0.0135976113379001,0.0,0.0,0.0,-0.007565155159682,60.0,4.401285648345947,-0.0,-6.781687744705779e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371520996094,0.0,0.0,9.361301636090502e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73736572265625,0.0,0.0,9.857914847088978e-05,299.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7368469238281,0.0,0.0,7.281035505002365e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371520996094,0.0,0.0,9.857901750365272e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7354431152344,0.0,0.0,0.0004676144453696,284.6943054199219,294.1499938964844,290.2156982421875,284.552001953125,292.6865539550781,290.4184875488281,283.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974827989935,5.569762873136597e-09,0.0009974772110581,-0.0136442743241786,0.0,0.0,0.0,-0.0075739850290119,60.0,4.385291576385498,-0.0,-6.783759687323254e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362060546875,0.0,0.0,9.367038728669286e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364196777344,0.0,0.0,9.863956802291796e-05,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.73590087890625,0.0,0.0,7.285497849807143e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362365722656,0.0,0.0,9.86394370556809e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73455810546875,0.0,0.0,0.0004679010889958,284.6937561035156,294.1499938964844,290.1732788085937,284.5186462402344,292.6425170898437,290.3727111816406,283.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641179967597054e-09,0.0009980878094211,-0.0138313677161932,0.0,0.0,0.0,-0.0076093887910246,60.0,4.354940891265869,-0.0,-6.79206948461797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362060546875,0.0,0.0,9.367038728669286e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364196777344,0.0,0.0,9.863956802291796e-05,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.73590087890625,0.0,0.0,7.285497849807143e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362365722656,0.0,0.0,9.86394370556809e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73455810546875,0.0,0.0,0.0004679010889958,284.6937561035156,294.1499938964844,290.1732788085937,284.5186462402344,292.6425170898437,290.3727111816406,283.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641179967597054e-09,0.0009980878094211,-0.0138313677161932,0.0,0.0,0.0,-0.0076093887910246,60.0,4.354940891265869,-0.0,-6.79206948461797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7357177734375,0.0,0.0,9.372623753733932e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7359313964844,0.0,0.0,9.86983723123558e-05,299.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73541259765625,0.0,0.0,7.289841596502811e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7357177734375,0.0,0.0,9.869824862107636e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73406982421875,0.0,0.0,0.0004681800492107,284.6934509277344,294.1499938964844,290.1499938964844,284.4986877441406,292.6178283691406,290.3470458984375,283.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986880468204,5.7107230055919445e-09,0.0009986823424696,-0.0140135521069169,0.0,0.0,0.0,-0.0076438640244305,60.0,4.339252471923828,-0.0,-6.800166119091956e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7353210449219,0.0,0.0,9.378122194902971e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73553466796875,0.0,0.0,9.875627438304946e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.73504638671875,0.0,0.0,7.294117676792666e-05,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7353515625,0.0,0.0,9.875615069177002e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336730957031,0.0,0.0,0.0004684547311626,284.6932373046875,294.1499938964844,290.1319580078125,284.4823913574219,292.59844970703125,290.3268737792969,283.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992736158892,5.779201117661614e-09,0.0009992677951231,-0.0141929434612393,0.0,0.0,0.0,-0.0076778111979365,60.0,4.327491283416748,-0.0,-6.808144092929069e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344970703125,0.0,0.0,9.396013774676248e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,9.894468530546874e-05,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73419189453125,0.0,0.0,7.308033673325554e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344970703125,0.0,0.0,9.89445616141893e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328491210937,0.0,0.0,0.0004693484806921,284.6927795410156,294.1499938964844,290.09161376953125,284.4434814453125,292.55438232421875,290.2806091308594,283.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.002059294019091e-09,0.0010011732811108,-0.0147767551243305,0.0,0.0,0.0,-0.0077882907353341,60.0,4.303298473358154,-0.0,-6.834138588374118e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344970703125,0.0,0.0,9.396013774676248e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347106933594,0.0,0.0,9.894468530546874e-05,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73419189453125,0.0,0.0,7.308033673325554e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344970703125,0.0,0.0,9.89445616141893e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7328491210937,0.0,0.0,0.0004693484806921,284.6927795410156,294.1499938964844,290.09161376953125,284.4434814453125,292.55438232421875,290.2806091308594,283.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011793347075,6.002059294019091e-09,0.0010011732811108,-0.0147767551243305,0.0,0.0,0.0,-0.0077882907353341,60.0,4.303298473358154,-0.0,-6.834138588374118e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336730957031,0.0,0.0,9.421971481060608e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73388671875,0.0,0.0,9.921802848111838e-05,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333984375,0.0,0.0,7.328222272917628e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.73370361328125,0.0,0.0,9.921790478983894e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7320556640625,0.0,0.0,0.0004706451436504,284.6923828125,294.1499938964844,290.0521850585937,284.4022216796875,292.51031494140625,290.23358154296875,283.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325407309049069e-09,0.0010039380285888,-0.0156237874180078,0.0,0.0,0.0,-0.0079485867172479,60.0,4.283089637756348,-0.0,-6.871943014630233e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336730957031,0.0,0.0,9.421971481060608e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73388671875,0.0,0.0,9.921802848111838e-05,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333984375,0.0,0.0,7.328222272917628e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.73370361328125,0.0,0.0,9.921790478983894e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7320556640625,0.0,0.0,0.0004706451436504,284.6923828125,294.1499938964844,290.0521850585937,284.4022216796875,292.51031494140625,290.23358154296875,283.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039443150162,6.325407309049069e-09,0.0010039380285888,-0.0156237874180078,0.0,0.0,0.0,-0.0079485867172479,60.0,4.283089637756348,-0.0,-6.871943014630233e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333068847656,0.0,0.0,9.43836130318232e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334899902344,0.0,0.0,9.939062147168444e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7330017089844,0.0,0.0,7.340970478253439e-05,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333068847656,0.0,0.0,9.939049778040498e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.731689453125,0.0,0.0,0.000471463863505,284.69219970703125,294.1499938964844,290.0328063964844,284.3808288574219,292.4882507324219,290.209716796875,283.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005690312013,6.529581320080524e-09,0.0010056836763396,-0.0161586198955774,0.0,0.0,0.0,-0.0080498037859797,60.0,4.274658679962158,-0.0,-6.895868409628747e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.73291015625,0.0,0.0,9.45696228882298e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7331237792969,0.0,0.0,9.958649752661586e-05,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7326354980469,0.0,0.0,7.35543726477772e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7329406738281,0.0,0.0,9.958637383533642e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313232421875,0.0,0.0,0.0004723930323962,284.6920166015625,294.1499938964844,290.0136413574219,284.35894775390625,292.4661560058594,290.18560791015625,283.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076719336211,6.761306625691077e-09,0.0010076650651171,-0.0167656056582927,0.0,0.0,0.0,-0.0081646796315908,60.0,4.267198085784912,-0.0,-6.923071538267322e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.732177734375,0.0,0.0,9.501376189291476e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323913574219,0.0,0.0,0.000100054196082,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7319030761719,0.0,0.0,7.389981328742579e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322082519531,0.0,0.0,0.0001000540723907,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7306213378906,0.0,0.0,0.000474611588288,284.69171142578125,294.1499938964844,289.97589111328125,284.3139343261719,292.42193603515625,290.1366271972656,283.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,4.255800724029541,-0.0,-6.988243228533976e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.732177734375,0.0,0.0,9.501376189291476e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323913574219,0.0,0.0,0.000100054196082,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7319030761719,0.0,0.0,7.389981328742579e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7322082519531,0.0,0.0,0.0001000540723907,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7306213378906,0.0,0.0,0.000474611588288,284.69171142578125,294.1499938964844,289.97589111328125,284.3139343261719,292.42193603515625,290.1366271972656,283.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,4.255800724029541,-0.0,-6.988243228533976e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73150634765625,0.0,0.0,9.555023279972374e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.731689453125,0.0,0.0,0.000100619123259,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7312316894531,0.0,0.0,7.431706762872636e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73150634765625,0.0,0.0,0.0001006190068437,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,0.0004772914107888,284.69146728515625,294.1499938964844,289.9389038085937,284.2674865722656,292.37762451171875,290.0868225097656,283.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982968952546798e-09,0.0010181108955293,-0.0199653320014476,0.0,0.0,0.0,-0.0087703075259923,60.0,4.248955249786377,-0.0,-7.067373530844634e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73150634765625,0.0,0.0,9.555023279972374e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.731689453125,0.0,0.0,0.000100619123259,299.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7312316894531,0.0,0.0,7.431706762872636e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73150634765625,0.0,0.0,0.0001006190068437,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,0.0004772914107888,284.69146728515625,294.1499938964844,289.9389038085937,284.2674865722656,292.37762451171875,290.0868225097656,283.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181189281865,7.982968952546798e-09,0.0010181108955293,-0.0199653320014476,0.0,0.0,0.0,-0.0087703075259923,60.0,4.248955249786377,-0.0,-7.067373530844634e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308349609375,0.0,0.0,9.616342140361668e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7310485839844,0.0,0.0,0.0001012648353935,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7305603027344,0.0,0.0,7.479399209842086e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308654785156,0.0,0.0,0.0001012647189782,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.72930908203125,0.0,0.0,0.0004803544143214,284.6912536621094,294.1499938964844,289.9025573730469,284.2198791503906,292.33319091796875,290.03662109375,283.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246518068015,8.74690897489927e-09,0.0010246430756524,-0.0219659078866243,0.0,0.0,0.0,-0.0091490242630243,60.0,4.246112823486328,-0.0,-7.158365633586072e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308349609375,0.0,0.0,9.616342140361668e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7310485839844,0.0,0.0,0.0001012648353935,299.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7305603027344,0.0,0.0,7.479399209842086e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7308654785156,0.0,0.0,0.0001012647189782,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.72930908203125,0.0,0.0,0.0004803544143214,284.6912536621094,294.1499938964844,289.9025573730469,284.2198791503906,292.33319091796875,290.03662109375,283.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246518068015,8.74690897489927e-09,0.0010246430756524,-0.0219659078866243,0.0,0.0,0.0,-0.0091490242630243,60.0,4.246112823486328,-0.0,-7.158365633586072e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.730224609375,0.0,0.0,9.682200470706448e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7304382324219,0.0,0.0,0.0001019583578454,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,7.530621951445937e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7302551269531,0.0,0.0,0.0001019582414301,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7287292480469,0.0,0.0,0.0004836441949009,284.69110107421875,294.1499938964844,289.8667907714844,284.17144775390625,292.28857421875,289.9867553710937,283.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316686239093,9.56742152169454e-09,0.0010316590778529,-0.0241143479943275,0.0,0.0,0.0,-0.0095557868480682,60.0,4.246174812316895,-0.0,-7.256743117523001e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.730224609375,0.0,0.0,9.682200470706448e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7304382324219,0.0,0.0,0.0001019583578454,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,7.530621951445937e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7302551269531,0.0,0.0,0.0001019582414301,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7287292480469,0.0,0.0,0.0004836441949009,284.69110107421875,294.1499938964844,289.8667907714844,284.17144775390625,292.28857421875,289.9867553710937,283.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316686239093,9.56742152169454e-09,0.0010316590778529,-0.0241143479943275,0.0,0.0,0.0,-0.0095557868480682,60.0,4.246174812316895,-0.0,-7.256743117523001e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,9.715389751363546e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7301330566406,0.0,0.0,0.0001023078657453,299.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72967529296875,0.0,0.0,7.556436321465299e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,0.0001023077420541,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7284545898437,0.0,0.0,0.0004853020946029,284.6910400390625,294.1499938964844,289.84912109375,284.1470031738281,292.2662353515625,289.9621887207031,283.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.980922754948553e-09,0.0010351948440074,-0.0251969415694475,0.0,0.0,0.0,-0.0097607765346765,60.0,4.246771812438965,-0.0,-7.30657490066733e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72967529296875,0.0,0.0,9.747738658916204e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7298583984375,0.0,0.0,0.0001026485115289,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294006347656,0.0,0.0,7.581595855299383e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.72967529296875,0.0,0.0,0.0001026483878376,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281799316406,0.0,0.0,0.0004869179683737,284.6910095214844,294.1499938964844,289.83160400390625,284.1224365234375,292.2438659667969,289.9380798339844,283.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386514477431,1.038394703556378e-08,0.0010386410867795,-0.0262520182877779,0.0,0.0,0.0,-0.0099605731666088,60.0,4.247323513031006,-0.0,-7.355308184742172e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7291259765625,0.0,0.0,9.807249443838371e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7293395996094,0.0,0.0,0.0001032751897582,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7288818359375,0.0,0.0,7.627882587257773e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7291564941406,0.0,0.0,0.0001032750733429,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276611328125,0.0,0.0,0.0004898906918242,284.69097900390625,294.1499938964844,289.7968444824219,284.0731506347656,292.19903564453125,289.8912048339844,283.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449923574924,1.1125380616761048e-08,0.0010449811816215,-0.0281927920877933,0.0,0.0,0.0,-0.010328134521842,60.0,4.247271537780762,-0.0,-7.445384397897217e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7291259765625,0.0,0.0,9.807249443838371e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7293395996094,0.0,0.0,0.0001032751897582,299.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7288818359375,0.0,0.0,7.627882587257773e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7291564941406,0.0,0.0,0.0001032750733429,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276611328125,0.0,0.0,0.0004898906918242,284.69097900390625,294.1499938964844,289.7968444824219,284.0731506347656,292.19903564453125,289.8912048339844,283.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449923574924,1.1125380616761048e-08,0.0010449811816215,-0.0281927920877933,0.0,0.0,0.0,-0.010328134521842,60.0,4.247271537780762,-0.0,-7.445384397897217e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286376953125,0.0,0.0,9.854687232291326e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.72882080078125,0.0,0.0,0.0001037747279042,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,7.664778240723535e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286682128906,0.0,0.0,0.0001037746114889,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271728515625,0.0,0.0,0.0004922603257,284.69097900390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1541442871094,289.8467712402344,283.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,4.243422508239746,-0.0,-7.517576960935912e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286376953125,0.0,0.0,9.854687232291326e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.72882080078125,0.0,0.0,0.0001037747279042,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,7.664778240723535e-05,298.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286682128906,0.0,0.0,0.0001037746114889,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271728515625,0.0,0.0,0.0004922603257,284.69097900390625,294.1499938964844,289.76251220703125,284.0238952636719,292.1541442871094,289.8467712402344,283.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716386083548969e-08,0.001050035119988,-0.0297395829111337,0.0,0.0,0.0,-0.010621122084558,60.0,4.243422508239746,-0.0,-7.517576960935912e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281799316406,0.0,0.0,9.889646025840192e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,0.0001041428622556,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279357910156,0.0,0.0,7.691968494327739e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72821044921875,0.0,0.0,0.0001041427458403,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72674560546875,0.0,0.0,0.0004940065555274,284.6910400390625,294.1499938964844,289.7284851074219,283.9749450683594,292.1092834472656,289.8049011230469,283.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537713533267,1.2151904371648925e-08,0.0010537592461332,-0.0308792944997549,0.0,0.0,0.0,-0.0108370278030633,60.0,4.234054565429688,-0.0,-7.570999116524035e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281799316406,0.0,0.0,9.889646025840192e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,0.0001041428622556,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279357910156,0.0,0.0,7.691968494327739e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72821044921875,0.0,0.0,0.0001041427458403,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72674560546875,0.0,0.0,0.0004940065555274,284.6910400390625,294.1499938964844,289.7284851074219,283.9749450683594,292.1092834472656,289.8049011230469,283.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537713533267,1.2151904371648925e-08,0.0010537592461332,-0.0308792944997549,0.0,0.0,0.0,-0.0108370278030633,60.0,4.234054565429688,-0.0,-7.570999116524035e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,9.89053733064793e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279663085937,0.0,0.0,0.000104152248241,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275390625,0.0,0.0,7.692661165492609e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,0.0001041521318256,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,0.0004940511425957,284.6911315917969,294.1499938964844,289.6947326660156,283.9266052246094,292.0645446777344,289.76568603515625,283.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538679780438,1.2162947982119476e-08,0.001053855754435,-0.0309081915766,0.0,0.0,0.0,-0.0108425123617053,60.0,4.216423511505127,-0.0,-7.572356253149337e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
