time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263640,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,9.89053733064793e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279663085937,0.0,0.0,0.000104152248241,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7275390625,0.0,0.0,7.692661165492609e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,0.0001041521318256,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,0.0004940511425957,284.6911315917969,294.1499938964844,289.6947326660156,283.9266052246094,292.0645446777344,289.76568603515625,283.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538679780438,1.2162947982119476e-08,0.001053855754435,-0.0309081915766,0.0,0.0,0.0,-0.0108425123617053,60.0,4.216423511505127,-0.0,-7.572356253149337e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.72760009765625,0.0,0.0,9.863960440270604e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,0.0001038723712554,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7273254394531,0.0,0.0,7.671990169910714e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.72760009765625,0.0,0.0,0.000103872262116,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,0.0004927235422655,284.69122314453125,294.1499938964844,289.6779479980469,283.9027404785156,292.04229736328125,289.7474365234375,283.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510366410017,1.1831764012981694e-08,0.0010510247666388,-0.0300415251404047,0.0,0.0,0.0,-0.0106783360242843,60.0,4.198909282684326,-0.0,-7.531711077035652e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7274169921875,0.0,0.0,9.8343487479724e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72760009765625,0.0,0.0,0.0001035605455399,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271728515625,0.0,0.0,7.648958126083016e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7274169921875,0.0,0.0,0.0001035604364005,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260131835937,0.0,0.0,0.0004912444273941,284.6913146972656,294.1499938964844,289.66119384765625,283.879150390625,292.0201721191406,289.72998046875,283.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478808544576,1.1462768512160436e-08,0.001047869445756,-0.0290758330374956,0.0,0.0,0.0,-0.0104954084381461,60.0,4.176693439483643,-0.0,-7.48655395454989e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72711181640625,0.0,0.0,9.774132195161656e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7272644042969,0.0,0.0,0.0001029264385579,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7268371582031,0.0,0.0,7.602122786920518e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.72711181640625,0.0,0.0,0.0001029263294185,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257080078125,0.0,0.0,0.0004882365174125,284.6915283203125,294.1499938964844,289.6277770996094,283.8328552246094,291.97625732421875,289.6968688964844,283.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414645075798,1.0712421172343056e-08,0.0010414537973701,-0.0271118637174367,0.0,0.0,0.0,-0.010123430751264,60.0,4.127622604370117,-0.0,-7.395146184308032e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72711181640625,0.0,0.0,9.774132195161656e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7272644042969,0.0,0.0,0.0001029264385579,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7268371582031,0.0,0.0,7.602122786920518e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.72711181640625,0.0,0.0,0.0001029263294185,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257080078125,0.0,0.0,0.0004882365174125,284.6915283203125,294.1499938964844,289.6277770996094,283.8328552246094,291.97625732421875,289.6968688964844,283.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414645075798,1.0712421172343056e-08,0.0010414537973701,-0.0271118637174367,0.0,0.0,0.0,-0.010123430751264,60.0,4.127622604370117,-0.0,-7.395146184308032e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.707613935461268e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269897460937,0.0,0.0,0.0001022259675664,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,7.550386362709105e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7268371582031,0.0,0.0,0.0001022258584271,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7254638671875,0.0,0.0,0.0004849138204008,284.6917724609375,294.1499938964844,289.5944519042969,283.7880249023437,291.93280029296875,289.6656494140625,283.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343763278797,9.883557083867345e-09,0.0010343664325773,-0.0249420274049043,0.0,0.0,0.0,-0.0097125293686985,60.0,4.075023174285889,-0.0,-7.2948253659888e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.707613935461268e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269897460937,0.0,0.0,0.0001022259675664,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,7.550386362709105e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7268371582031,0.0,0.0,0.0001022258584271,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7254638671875,0.0,0.0,0.0004849138204008,284.6917724609375,294.1499938964844,289.5944519042969,283.7880249023437,291.93280029296875,289.6656494140625,283.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343763278797,9.883557083867345e-09,0.0010343664325773,-0.0249420274049043,0.0,0.0,0.0,-0.0097125293686985,60.0,4.075023174285889,-0.0,-7.2948253659888e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,9.640133066568524e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72674560546875,0.0,0.0,0.0001015153538901,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7263488769531,0.0,0.0,7.497900514863431e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,0.0001015152520267,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7252502441406,0.0,0.0,0.0004815430147573,284.69207763671875,294.1499938964844,289.56109619140625,283.74493408203125,291.88983154296875,289.635986328125,283.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271854698657,9.042701698547262e-09,0.0010271763894706,-0.0227404478937387,0.0,0.0,0.0,-0.0092956814914941,60.0,4.021118640899658,-0.0,-7.193752793455134e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,9.640133066568524e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72674560546875,0.0,0.0,0.0001015153538901,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7263488769531,0.0,0.0,7.497900514863431e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,0.0001015152520267,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7252502441406,0.0,0.0,0.0004815430147573,284.69207763671875,294.1499938964844,289.56109619140625,283.74493408203125,291.88983154296875,289.635986328125,283.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271854698657,9.042701698547262e-09,0.0010271763894706,-0.0227404478937387,0.0,0.0,0.0,-0.0092956814914941,60.0,4.021118640899658,-0.0,-7.193752793455134e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,9.576032607583328e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,0.0001008403414743,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,7.448044198099524e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,0.0001008402396109,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7250671386719,0.0,0.0,0.0004783410986419,284.6924133300781,294.1499938964844,289.5276794433594,283.7038879394531,291.8473205566406,289.6075134277344,283.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.967939138412476,-0.0,-7.098396537230657e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,9.576032607583328e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,0.0001008403414743,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,7.448044198099524e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,0.0001008402396109,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7250671386719,0.0,0.0,0.0004783410986419,284.6924133300781,294.1499938964844,289.5276794433594,283.7038879394531,291.8473205566406,289.6075134277344,283.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243978832922494e-09,0.0010203465353697,-0.0206488780677318,0.0,0.0,0.0,-0.008899719454348,60.0,3.967939138412476,-0.0,-7.098396537230657e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262878417969,0.0,0.0,9.54632050707005e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264709472656,0.0,0.0,0.000100527460745,299.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,7.424935029121116e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.726318359375,0.0,0.0,0.0001005273588816,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7249755859375,0.0,0.0,0.0004768569488078,284.6925964355469,294.1499938964844,289.51092529296875,283.6842041015625,291.82623291015625,289.5936584472656,283.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171885369345,7.873756757703632e-09,0.0010171806206926,-0.0196793060749769,0.0,0.0,0.0,-0.0087161837145686,60.0,3.942172765731812,-0.0,-7.054412520801634e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262268066406,0.0,0.0,9.51843976508826e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,0.0001002338613034,299.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,7.403249037452042e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262268066406,0.0,0.0,0.00010023375944,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.72491455078125,0.0,0.0,0.0004754642432089,284.6928100585937,294.1499938964844,289.494140625,283.6651306152344,291.8052673339844,289.5799560546875,283.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142172686755,7.526343104302669e-09,0.0010142098180949,-0.0187694169580936,0.0,0.0,0.0,-0.0085439551621675,60.0,3.917056560516357,-0.0,-7.013262859345559e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261047363281,0.0,0.0,9.469123324379324e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,9.971453255275264e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7258605957031,0.0,0.0,7.36489164410159e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261047363281,0.0,0.0,9.971443068934605e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7248229980469,0.0,0.0,0.0004730008076876,284.6932373046875,294.1499938964844,289.4603881835937,283.6289978027344,291.7635803222656,289.55303955078125,283.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911834660172644e-09,0.0010089548304677,-0.0171598885208368,0.0,0.0,0.0,-0.0082393158227205,60.0,3.869372606277466,-0.0,-6.940771157815109e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261047363281,0.0,0.0,9.469123324379324e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,9.971453255275264e-05,299.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7258605957031,0.0,0.0,7.36489164410159e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261047363281,0.0,0.0,9.971443068934605e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7248229980469,0.0,0.0,0.0004730008076876,284.6932373046875,294.1499938964844,289.4603881835937,283.6289978027344,291.7635803222656,289.55303955078125,283.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911834660172644e-09,0.0010089548304677,-0.0171598885208368,0.0,0.0,0.0,-0.0082393158227205,60.0,3.869372606277466,-0.0,-6.940771157815109e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260131835937,0.0,0.0,9.428644989384338e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,9.928827785188332e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257995605469,0.0,0.0,7.333408575505018e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,9.928818326443434e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247314453125,0.0,0.0,0.0004709789063781,284.6936950683594,294.1499938964844,289.4263916015625,283.5957336425781,291.72222900390625,289.52642822265625,283.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407455455104127e-09,0.001004641642794,-0.0158387124538421,0.0,0.0,0.0,-0.0079892724752426,60.0,3.825241088867188,-0.0,-6.881552394588655e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260131835937,0.0,0.0,9.428644989384338e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,9.928827785188332e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257995605469,0.0,0.0,7.333408575505018e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,9.928818326443434e-05,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247314453125,0.0,0.0,0.0004709789063781,284.6936950683594,294.1499938964844,289.4263916015625,283.5957336425781,291.72222900390625,289.52642822265625,283.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407455455104127e-09,0.001004641642794,-0.0158387124538421,0.0,0.0,0.0,-0.0079892724752426,60.0,3.825241088867188,-0.0,-6.881552394588655e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.396702807862312e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.895191033137962e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257385253906,0.0,0.0,7.308564818231389e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.895181574393064e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247009277344,0.0,0.0,0.000469383347081,284.6941833496094,294.1499938964844,289.3920593261719,283.56561279296875,291.68115234375,289.4998779296875,283.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009425845832084e-09,0.0010012377751991,-0.0147960502654314,0.0,0.0,0.0,-0.0077919503673911,60.0,3.784684896469116,-0.0,-6.834999055627122e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.396702807862312e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.895191033137962e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257385253906,0.0,0.0,7.308564818231389e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.895181574393064e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247009277344,0.0,0.0,0.000469383347081,284.6941833496094,294.1499938964844,289.3920593261719,283.56561279296875,291.68115234375,289.4998779296875,283.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009425845832084e-09,0.0010012377751991,-0.0147960502654314,0.0,0.0,0.0,-0.0077919503673911,60.0,3.784684896469116,-0.0,-6.834999055627122e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259521484375,0.0,0.0,9.372375643579288e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.869573113974184e-05,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257385253906,0.0,0.0,7.289642962859944e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.869563655229284e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247009277344,0.0,0.0,0.0004681681457441,284.6947326660156,294.1499938964844,289.3572998046875,283.5389404296875,291.64031982421875,289.4731140136719,283.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706270123084778e-09,0.0009986453223973,-0.0140018844977021,0.0,0.0,0.0,-0.0076416614465415,60.0,3.747280359268189,-0.0,-6.79964742289485e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259521484375,0.0,0.0,9.372375643579288e-05,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.869573113974184e-05,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257385253906,0.0,0.0,7.289642962859944e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.869563655229284e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247009277344,0.0,0.0,0.0004681681457441,284.6947326660156,294.1499938964844,289.3572998046875,283.5389404296875,291.64031982421875,289.4731140136719,283.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.706270123084778e-09,0.0009986453223973,-0.0140018844977021,0.0,0.0,0.0,-0.0076416614465415,60.0,3.747280359268189,-0.0,-6.79964742289485e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259521484375,0.0,0.0,9.362753189634532e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.85943988780491e-05,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257385253906,0.0,0.0,7.282158912857994e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.859430429060012e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247314453125,0.0,0.0,0.0004676874959841,284.6950378417969,294.1499938964844,289.3397521972656,283.5269775390625,291.6199645996094,289.4595642089844,283.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976254077628,5.586358930997903e-09,0.0009976198198273,-0.0136877512559294,0.0,0.0,0.0,-0.0075822160579264,60.0,3.7296764850616455,-0.0,-6.785690231936314e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.354455687571316e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.850702190306038e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.72576904296875,0.0,0.0,7.275705138454214e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259826660156,0.0,0.0,9.85069273156114e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7247619628906,0.0,0.0,0.0004672730283346,284.6953125,294.1499938964844,289.32208251953125,283.5159606933594,291.59967041015625,289.4458923339844,283.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967410005629,5.482954090751946e-09,0.0009967355290427,-0.0134168565273284,0.0,0.0,0.0,-0.0075309532694518,60.0,3.712608575820923,-0.0,-6.77366500667631e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,9.341547411167994e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,9.83710924629122e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257995605469,0.0,0.0,7.265665044542402e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,9.837099787546322e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7248229980469,0.0,0.0,0.0004666282620746,284.6959533691406,294.1499938964844,289.2863464355469,283.4969482421875,291.5591735839844,289.4179992675781,283.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.322078777680872e-09,0.0009953597327694,-0.012995395809412,0.0,0.0,0.0,-0.0074511994607746,60.0,3.679983139038086,-0.0,-6.754978443268558e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,9.341547411167994e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,9.83710924629122e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7257995605469,0.0,0.0,7.265665044542402e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,9.837099787546322e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7248229980469,0.0,0.0,0.0004666282620746,284.6959533691406,294.1499938964844,289.2863464355469,283.4969482421875,291.5591735839844,289.4179992675781,283.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.322078777680872e-09,0.0009953597327694,-0.012995395809412,0.0,0.0,0.0,-0.0074511994607746,60.0,3.679983139038086,-0.0,-6.754978443268558e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.332561603514478e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262878417969,0.0,0.0,9.827646135818212e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259216308594,0.0,0.0,7.258675759658217e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.827637404669076e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.72491455078125,0.0,0.0,0.0004661794228013,284.69659423828125,294.1499938964844,289.25,283.482177734375,291.518798828125,289.38922119140625,283.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2100723735293294e-09,0.0009944018675014,-0.012701959349215,0.0,0.0,0.0,-0.0073956726118922,60.0,3.648930788040161,-0.0,-6.741983327174239e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.332561603514478e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262878417969,0.0,0.0,9.827646135818212e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259216308594,0.0,0.0,7.258675759658217e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72613525390625,0.0,0.0,9.827637404669076e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.72491455078125,0.0,0.0,0.0004661794228013,284.69659423828125,294.1499938964844,289.25,283.482177734375,291.518798828125,289.38922119140625,283.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944069897755,5.2100723735293294e-09,0.0009944018675014,-0.012701959349215,0.0,0.0,0.0,-0.0073956726118922,60.0,3.648930788040161,-0.0,-6.741983327174239e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,9.325427527073772e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264099121094,0.0,0.0,9.820133709581567e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,7.253127114381641e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,9.820124978432432e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7250671386719,0.0,0.0,0.0004658230755012,284.6972961425781,294.1499938964844,289.2133483886719,283.4698791503906,291.4785461425781,289.359619140625,283.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121141288810804e-09,0.0009936414426192,-0.0124689731746912,0.0,0.0,0.0,-0.007351585663855,60.0,3.618778705596924,-0.0,-6.731674062621097e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,9.325427527073772e-05,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264099121094,0.0,0.0,9.820133709581567e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7260437011719,0.0,0.0,7.253127114381641e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72625732421875,0.0,0.0,9.820124978432432e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7250671386719,0.0,0.0,0.0004658230755012,284.6972961425781,294.1499938964844,289.2133483886719,283.4698791503906,291.4785461425781,289.359619140625,283.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121141288810804e-09,0.0009936414426192,-0.0124689731746912,0.0,0.0,0.0,-0.007351585663855,60.0,3.618778705596924,-0.0,-6.731674062621097e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264099121094,0.0,0.0,9.318268712377176e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,9.812595089897512e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,7.247558096423745e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264099121094,0.0,0.0,9.812586358748376e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7252197265625,0.0,0.0,0.0004654654767364,284.6980285644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4383850097656,289.3291931152344,283.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899341645385e-09,0.0009928782237693,-0.0122351702302694,0.0,0.0,0.0,-0.0073073441162705,60.0,3.5889575481414795,-0.0,-6.721337086901259e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264099121094,0.0,0.0,9.318268712377176e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,9.812595089897512e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7261962890625,0.0,0.0,7.247558096423745e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7264099121094,0.0,0.0,9.812586358748376e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7252197265625,0.0,0.0,0.0004654654767364,284.6980285644531,294.1499938964844,289.1766662597656,283.45819091796875,291.4383850097656,289.3291931152344,283.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031899341645385e-09,0.0009928782237693,-0.0122351702302694,0.0,0.0,0.0,-0.0073073441162705,60.0,3.5889575481414795,-0.0,-6.721337086901259e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265014648437,0.0,0.0,9.31466493057087e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7266540527344,0.0,0.0,9.808800678001715e-05,299.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262878417969,0.0,0.0,7.244755397550762e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265014648437,0.0,0.0,9.80879194685258e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.725341796875,0.0,0.0,0.0004652854986488,284.6983947753906,294.1499938964844,289.1583251953125,283.4525451660156,291.4183349609375,289.3137512207031,283.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.98698238260431e-09,0.0009924941696226,-0.0121174920350313,0.0,0.0,0.0,-0.007285077124834,60.0,3.574081420898437,-0.0,-6.716137335160965e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,9.31103713810444e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72674560546875,0.0,0.0,9.804980072658508e-05,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72637939453125,0.0,0.0,7.241933781187981e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,9.804971341509372e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7254333496094,0.0,0.0,0.0004651042982004,284.69879150390625,294.1499938964844,289.1400146484375,283.4470520019531,291.3982849121094,289.2982177734375,283.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990166276693,0.0,0.0,0.0,-0.0072626587934792,60.0,3.5592150688171387,-0.0,-6.710904187912092e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.30365058593452e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269592285156,0.0,0.0,9.797201346373186e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,7.236188685055822e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.797192615224048e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7256774902344,0.0,0.0,0.0004647353198379,284.6995849609375,294.1499938964844,289.10333251953125,283.4364318847656,291.3583068847656,289.2668762207031,283.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849681101148917e-09,0.000991320121102,-0.0117577752098441,0.0,0.0,0.0,-0.007217010948807,60.0,3.5294930934906006,-0.0,-6.700255283931257e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.30365058593452e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7269592285156,0.0,0.0,9.797201346373186e-05,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265930175781,0.0,0.0,7.236188685055822e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.726806640625,0.0,0.0,9.797192615224048e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7256774902344,0.0,0.0,0.0004647353198379,284.6995849609375,294.1499938964844,289.10333251953125,283.4364318847656,291.3583068847656,289.2668762207031,283.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913248941302,4.849681101148917e-09,0.000991320121102,-0.0117577752098441,0.0,0.0,0.0,-0.007217010948807,60.0,3.5294930934906006,-0.0,-6.700255283931257e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72705078125,0.0,0.0,9.296035568695515e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7272033691406,0.0,0.0,9.789182513486594e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72686767578125,0.0,0.0,7.230266055557877e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7270812988281,0.0,0.0,9.789173782337456e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259216308594,0.0,0.0,0.0004643549618776,284.7004089355469,294.1499938964844,289.0666809082031,283.4263610839844,291.31842041015625,289.2352600097656,283.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754764137970824e-09,0.0009905084734782,-0.0115090971812605,0.0,0.0,0.0,-0.0071699563413858,60.0,3.499761819839477,-0.0,-6.689286635719327e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.72705078125,0.0,0.0,9.296035568695515e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7272033691406,0.0,0.0,9.789182513486594e-05,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.72686767578125,0.0,0.0,7.230266055557877e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7270812988281,0.0,0.0,9.789173782337456e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7259216308594,0.0,0.0,0.0004643549618776,284.7004089355469,294.1499938964844,289.0666809082031,283.4263610839844,291.31842041015625,289.2352600097656,283.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754764137970824e-09,0.0009905084734782,-0.0115090971812605,0.0,0.0,0.0,-0.0071699563413858,60.0,3.499761819839477,-0.0,-6.689286635719327e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7273254394531,0.0,0.0,9.288161527365446e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7274780273437,0.0,0.0,9.780890104593708e-05,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271423339844,0.0,0.0,7.224141154438257e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.72735595703125,0.0,0.0,9.780882101040334e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262268066406,0.0,0.0,0.0004639616527128,284.7012939453125,294.1499938964844,289.0299987792969,283.416748046875,291.2785949707031,289.2034606933594,283.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.6566128730773926e-09,0.0009896691190078,-0.0112519450485706,0.0,0.0,0.0,-0.0071212984621524,60.0,3.470003128051758,-0.0,-6.677954189626689e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7273254394531,0.0,0.0,9.288161527365446e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7274780273437,0.0,0.0,9.780890104593708e-05,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7271423339844,0.0,0.0,7.224141154438257e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.72735595703125,0.0,0.0,9.780882101040334e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7262268066406,0.0,0.0,0.0004639616527128,284.7012939453125,294.1499938964844,289.0299987792969,283.416748046875,291.2785949707031,289.2034606933594,283.93829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896737756207,4.6566128730773926e-09,0.0009896691190078,-0.0112519450485706,0.0,0.0,0.0,-0.0071212984621524,60.0,3.470003128051758,-0.0,-6.677954189626689e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
