time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265980,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276611328125,0.0,0.0,9.27998626139015e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,9.772281191544609e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7274475097656,0.0,0.0,7.217781967483461e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276611328125,0.0,0.0,9.77227246039547e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,0.0004635532677639,284.7021789550781,294.1499938964844,288.99334716796875,283.4076232910156,291.2388916015625,289.171630859375,283.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554709942539148e-09,0.000988797750324,-0.0109849600121378,0.0,0.0,0.0,-0.0070707807317376,60.0,3.440202474594116,-0.0,-6.666198260063538e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276611328125,0.0,0.0,9.27998626139015e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,9.772281191544609e-05,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7274475097656,0.0,0.0,7.217781967483461e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276611328125,0.0,0.0,9.77227246039547e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7265625,0.0,0.0,0.0004635532677639,284.7021789550781,294.1499938964844,288.99334716796875,283.4076232910156,291.2388916015625,289.171630859375,283.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554709942539148e-09,0.000988797750324,-0.0109849600121378,0.0,0.0,0.0,-0.0070707807317376,60.0,3.440202474594116,-0.0,-6.666198260063538e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7278137207031,0.0,0.0,9.275801130570473e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279663085937,0.0,0.0,9.767874144017696e-05,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276306152344,0.0,0.0,7.214526704046875e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7278137207031,0.0,0.0,9.76786541286856e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7267150878906,0.0,0.0,0.0004633442440535,284.70263671875,294.1499938964844,288.9750061035156,283.4032592773437,291.2190856933594,289.1557006835937,283.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025467798609506e-09,0.000988351763226,-0.0108482921496033,0.0,0.0,0.0,-0.0070449211634695,60.0,3.42528772354126,-0.0,-6.660184226348066e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279968261719,0.0,0.0,9.271530143450946e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281494140625,0.0,0.0,9.763376147020608e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.727783203125,0.0,0.0,7.211205229396e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7279968261719,0.0,0.0,9.763368143467233e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7268981933594,0.0,0.0,0.0004631308838725,284.703125,294.1499938964844,288.9566650390625,283.3989562988281,291.19927978515625,289.1398010253906,283.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449312918097803e-09,0.0009878964629024,-0.0107088200747966,0.0,0.0,0.0,-0.0070185312069952,60.0,3.410361766815185,-0.0,-6.654050110910249e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,9.262801904696973e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.728515625,0.0,0.0,9.754185157362372e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281799316406,0.0,0.0,7.204416033346206e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,9.754177153808996e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.727294921875,0.0,0.0,0.000462694937596,284.7040710449219,294.1499938964844,288.9200134277344,283.3907470703125,291.15972900390625,289.1080322265625,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527492985302e-09,0.000986966304481,-0.0104237981140613,0.0,0.0,0.0,-0.0069646011106669,60.0,3.380484104156494,-0.0,-6.641523242478797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,9.262801904696973e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.728515625,0.0,0.0,9.754185157362372e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281799316406,0.0,0.0,7.204416033346206e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7283630371094,0.0,0.0,9.754177153808996e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.727294921875,0.0,0.0,0.000462694937596,284.7040710449219,294.1499938964844,288.9200134277344,283.3907470703125,291.15972900390625,289.1080322265625,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340527492985302e-09,0.000986966304481,-0.0104237981140613,0.0,0.0,0.0,-0.0069646011106669,60.0,3.380484104156494,-0.0,-6.641523242478797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.728759765625,0.0,0.0,9.253806638298556e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7289123535156,0.0,0.0,9.744712588144466e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72857666015625,0.0,0.0,7.197419472504407e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.728759765625,0.0,0.0,9.744704584591092e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276916503906,0.0,0.0,0.0004622456035576,284.705078125,294.1499938964844,288.8833312988281,283.3829345703125,291.1202697753906,289.0764465332031,283.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228413619244975e-09,0.0009860075078904,-0.0101300533860921,0.0,0.0,0.0,-0.006909021642059,60.0,3.3505747318267822,-0.0,-6.62862547073928e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.728759765625,0.0,0.0,9.253806638298556e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7289123535156,0.0,0.0,9.744712588144466e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.72857666015625,0.0,0.0,7.197419472504407e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.728759765625,0.0,0.0,9.744704584591092e-05,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7276916503906,0.0,0.0,0.0004622456035576,284.705078125,294.1499938964844,288.8833312988281,283.3829345703125,291.1202697753906,289.0764465332031,283.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228413619244975e-09,0.0009860075078904,-0.0101300533860921,0.0,0.0,0.0,-0.006909021642059,60.0,3.3505747318267822,-0.0,-6.62862547073928e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.72918701171875,0.0,0.0,9.244618559023364e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7293395996094,0.0,0.0,9.735037019709124e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.72900390625,0.0,0.0,7.190273026935756e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.72918701171875,0.0,0.0,9.73502901615575e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281494140625,0.0,0.0,0.0004617866652552,284.7060852050781,294.1499938964844,288.8466796875,283.3755187988281,291.0809020996094,289.0450134277344,283.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.009830011986196,0.0,0.0,0.0,-0.0068522510118782,60.0,3.320651054382324,-0.0,-6.615464087644797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.72918701171875,0.0,0.0,9.244618559023364e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7293395996094,0.0,0.0,9.735037019709124e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.72900390625,0.0,0.0,7.190273026935756e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.72918701171875,0.0,0.0,9.73502901615575e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7281494140625,0.0,0.0,0.0004617866652552,284.7060852050781,294.1499938964844,288.8466796875,283.3755187988281,291.0809020996094,289.0450134277344,283.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.009830011986196,0.0,0.0,0.0,-0.0068522510118782,60.0,3.320651054382324,-0.0,-6.615464087644797e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296447753906,0.0,0.0,9.235250035999344e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72979736328125,0.0,0.0,9.725171548780054e-05,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294616699219,0.0,0.0,7.182986882980913e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296447753906,0.0,0.0,9.72516427282244e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286071777344,0.0,0.0,0.0004613187338691,284.7071533203125,294.1499938964844,288.8099975585937,283.36846923828125,291.0416564941406,289.0138244628906,283.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.9971403964500504e-09,0.0009840298444032,-0.0095240948721766,0.0,0.0,0.0,-0.0067943688482046,60.0,3.290729284286499,-0.0,-6.60205827784921e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296447753906,0.0,0.0,9.235250035999344e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.72979736328125,0.0,0.0,9.725171548780054e-05,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7294616699219,0.0,0.0,7.182986882980913e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296447753906,0.0,0.0,9.72516427282244e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7286071777344,0.0,0.0,0.0004613187338691,284.7071533203125,294.1499938964844,288.8099975585937,283.36846923828125,291.0416564941406,289.0138244628906,283.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.9971403964500504e-09,0.0009840298444032,-0.0095240948721766,0.0,0.0,0.0,-0.0067943688482046,60.0,3.290729284286499,-0.0,-6.60205827784921e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7298889160156,0.0,0.0,9.230527211911976e-05,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7300109863281,0.0,0.0,9.720197704154998e-05,299.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7297058105469,0.0,0.0,7.179313251981512e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7298889160156,0.0,0.0,9.720189700601622e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7288513183594,0.0,0.0,0.0004610827891156,284.7076721191406,294.1499938964844,288.7916564941406,283.3651123046875,291.02203369140625,288.9983215332031,283.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271930792325e-09,0.0009835264645516,-0.0093698529526591,0.0,0.0,0.0,-0.0067651853896677,60.0,3.275773763656616,-0.0,-6.59530456914581e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7301330566406,0.0,0.0,9.225776739185676e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7302551269531,0.0,0.0,9.715195483295248e-05,299.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7299499511719,0.0,0.0,7.175617793109268e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7301330566406,0.0,0.0,9.715187479741871e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7291259765625,0.0,0.0,0.0004608455055858,284.7082214355469,294.1499938964844,288.7733459472656,283.3617858886719,291.00244140625,288.98291015625,283.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879067733691954e-09,0.0009830202907323,-0.009214730001986,0.0,0.0,0.0,-0.00673583522439,60.0,3.260826349258423,-0.0,-6.588515333305622e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.73065185546875,0.0,0.0,9.216240869136529e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73077392578125,0.0,0.0,9.705153206596152e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73046875,0.0,0.0,7.168201409513131e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73065185546875,0.0,0.0,9.705145930638535e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296447753906,0.0,0.0,0.0004603691922966,284.7093200683594,294.1499938964844,288.7366638183594,283.35546875,290.9633483886719,288.9523010253906,283.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022191161951e-09,0.0009820039849728,-0.0089033376425504,0.0,0.0,0.0,-0.0066769183613359,60.0,3.2309646606445312,-0.0,-6.574898492317517e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.73065185546875,0.0,0.0,9.216240869136529e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.73077392578125,0.0,0.0,9.705153206596152e-05,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.73046875,0.0,0.0,7.168201409513131e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.73065185546875,0.0,0.0,9.705145930638535e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7296447753906,0.0,0.0,0.0004603691922966,284.7093200683594,294.1499938964844,288.7366638183594,283.35546875,290.9633483886719,288.9523010253906,283.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022191161951e-09,0.0009820039849728,-0.0089033376425504,0.0,0.0,0.0,-0.0066769183613359,60.0,3.2309646606445312,-0.0,-6.574898492317517e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.731201171875,0.0,0.0,9.206699178321288e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313232421875,0.0,0.0,9.695105109130964e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73101806640625,0.0,0.0,7.160779205150902e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.731201171875,0.0,0.0,9.69509783317335e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7301940917969,0.0,0.0,0.0004598925588652,284.7104797363281,294.1499938964844,288.70001220703125,283.34942626953125,290.92431640625,288.9220275878906,283.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300150292181e-09,0.0009809869807213,-0.008591741323471,0.0,0.0,0.0,-0.0066179633140563,60.0,3.201159954071045,-0.0,-6.56128662512856e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.731201171875,0.0,0.0,9.206699178321288e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313232421875,0.0,0.0,9.695105109130964e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73101806640625,0.0,0.0,7.160779205150902e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.731201171875,0.0,0.0,9.69509783317335e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7301940917969,0.0,0.0,0.0004598925588652,284.7104797363281,294.1499938964844,288.70001220703125,283.34942626953125,290.92431640625,288.9220275878906,283.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300150292181e-09,0.0009809869807213,-0.008591741323471,0.0,0.0,0.0,-0.0066179633140563,60.0,3.201159954071045,-0.0,-6.56128662512856e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73175048828125,0.0,0.0,9.197203326039016e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7318725585937,0.0,0.0,9.685106488177551e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7315673828125,0.0,0.0,7.153394108172506e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.73175048828125,0.0,0.0,9.685098484624176e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.73077392578125,0.0,0.0,0.0004594182537402,284.7116394042969,294.1499938964844,288.663330078125,283.3437194824219,290.8853759765625,288.89208984375,283.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522962144231201e-09,0.000979975098744,-0.0082816733047366,0.0,0.0,0.0,-0.0065592979080975,60.0,3.171430349349976,-0.0,-6.547755049268744e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.73175048828125,0.0,0.0,9.197203326039016e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7318725585937,0.0,0.0,9.685106488177551e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7315673828125,0.0,0.0,7.153394108172506e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.73175048828125,0.0,0.0,9.685098484624176e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.73077392578125,0.0,0.0,0.0004594182537402,284.7116394042969,294.1499938964844,288.663330078125,283.3437194824219,290.8853759765625,288.89208984375,283.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522962144231201e-09,0.000979975098744,-0.0082816733047366,0.0,0.0,0.0,-0.0065592979080975,60.0,3.171430349349976,-0.0,-6.547755049268744e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323303222656,0.0,0.0,9.187810792354868e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.73248291015625,0.0,0.0,9.67521482380107e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.732177734375,0.0,0.0,7.146088319132105e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323608398437,0.0,0.0,9.675207547843456e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0004589490999933,284.7128295898437,294.1499938964844,288.6266784667969,283.3382568359375,290.8465270996094,288.86248779296875,283.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900228514724e-09,0.0009789740433916,-0.0079749468713998,0.0,0.0,0.0,-0.006501265335828,60.0,3.141796588897705,-0.0,-6.53438405606721e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323303222656,0.0,0.0,9.187810792354868e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.73248291015625,0.0,0.0,9.67521482380107e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.732177734375,0.0,0.0,7.146088319132105e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7323608398437,0.0,0.0,9.675207547843456e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7313842773437,0.0,0.0,0.0004589490999933,284.7128295898437,294.1499938964844,288.6266784667969,283.3382568359375,290.8465270996094,288.86248779296875,283.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405900228514724e-09,0.0009789740433916,-0.0079749468713998,0.0,0.0,0.0,-0.006501265335828,60.0,3.141796588897705,-0.0,-6.53438405606721e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7326354980469,0.0,0.0,9.183162183035164e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327880859375,0.0,0.0,9.670319559518248e-05,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.73248291015625,0.0,0.0,7.142472895793617e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,9.670312283560634e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.731689453125,0.0,0.0,0.0004587168805301,284.71343994140625,294.1499938964844,288.6083374023437,283.33563232421875,290.8271179199219,288.84783935546875,283.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.3479634620192643e-09,0.0009784785797819,-0.0078231394290924,0.0,0.0,0.0,-0.0064725433476269,60.0,3.1270194053649902,-0.0,-6.527771034825491e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73297119140625,0.0,0.0,9.17856305022724e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.73309326171875,0.0,0.0,9.665475954534486e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7327880859375,0.0,0.0,7.138895307434723e-05,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73297119140625,0.0,0.0,9.665469406172632e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73199462890625,0.0,0.0,0.0004584871348924,284.71405029296875,294.1499938964844,288.5899963378906,283.33306884765625,290.8077392578125,288.8332824707031,283.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290643535436288e-09,0.000977988471277,-0.0076729478314518,0.0,0.0,0.0,-0.0064441272988915,60.0,3.1122727394104004,-0.0,-6.521231910028291e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336120605469,0.0,0.0,9.169535769615322e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7337341308594,0.0,0.0,9.655970643507315e-05,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334289550781,0.0,0.0,7.131874008337036e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336120605469,0.0,0.0,9.655963367549704e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,0.000458036258351,284.7152709960937,294.1499938964844,288.5533447265625,283.328125,290.76904296875,288.80450439453125,283.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781433040833917e-09,0.0009770264150574,-0.0073781698010861,0.0,0.0,0.0,-0.0063883559778332,60.0,3.082885265350342,-0.0,-6.508407324190557e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336120605469,0.0,0.0,9.169535769615322e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7337341308594,0.0,0.0,9.655970643507315e-05,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7334289550781,0.0,0.0,7.131874008337036e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7336120605469,0.0,0.0,9.655963367549704e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.732666015625,0.0,0.0,0.000458036258351,284.7152709960937,294.1499938964844,288.5533447265625,283.328125,290.76904296875,288.80450439453125,283.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781433040833917e-09,0.0009770264150574,-0.0073781698010861,0.0,0.0,0.0,-0.0063883559778332,60.0,3.082885265350342,-0.0,-6.508407324190557e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7342834472656,0.0,0.0,9.160727495327592e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344055175781,0.0,0.0,9.646694525144994e-05,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7341003417969,0.0,0.0,7.12502296664752e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7342834472656,0.0,0.0,9.64668797678314e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333374023437,0.0,0.0,0.0004575962666422,284.716552734375,294.1499938964844,288.51666259765625,283.32342529296875,290.7304077148437,288.77606201171875,283.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907851159,3.068363785274641e-09,0.0009760877001099,-0.0070905182510614,0.0,0.0,0.0,-0.006333933211863,60.0,3.053629159927368,-0.0,-6.495904614212122e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7342834472656,0.0,0.0,9.160727495327592e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7344055175781,0.0,0.0,9.646694525144994e-05,299.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7341003417969,0.0,0.0,7.12502296664752e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7342834472656,0.0,0.0,9.64668797678314e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7333374023437,0.0,0.0,0.0004575962666422,284.716552734375,294.1499938964844,288.51666259765625,283.32342529296875,290.7304077148437,288.77606201171875,283.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760907851159,3.068363785274641e-09,0.0009760877001099,-0.0070905182510614,0.0,0.0,0.0,-0.006333933211863,60.0,3.053629159927368,-0.0,-6.495904614212122e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7349548339844,0.0,0.0,9.152222628472372e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7350769042969,0.0,0.0,9.637738548917696e-05,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7348022460937,0.0,0.0,7.118408393580467e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7349853515625,0.0,0.0,9.637732000555844e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7340393066406,0.0,0.0,0.000457171438029,284.71783447265625,294.1499938964844,288.4800109863281,283.31890869140625,290.6918334960937,288.7480163574219,283.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751842590048,2.962370126979863e-09,0.0009751812904141,-0.0068127852864563,0.0,0.0,0.0,-0.0062813875265419,60.0,3.0245285034179688,-0.0,-6.483845282900802e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7349548339844,0.0,0.0,9.152222628472372e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7350769042969,0.0,0.0,9.637738548917696e-05,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7348022460937,0.0,0.0,7.118408393580467e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7349853515625,0.0,0.0,9.637732000555844e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7340393066406,0.0,0.0,0.000457171438029,284.71783447265625,294.1499938964844,288.4800109863281,283.31890869140625,290.6918334960937,288.7480163574219,283.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751842590048,2.962370126979863e-09,0.0009751812904141,-0.0068127852864563,0.0,0.0,0.0,-0.0062813875265419,60.0,3.0245285034179688,-0.0,-6.483845282900802e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7356872558594,0.0,0.0,9.144053910858928e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358093261719,0.0,0.0,9.629136184230448e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7355041503906,0.0,0.0,7.112054299796e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7356872558594,0.0,0.0,9.629128908272833e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347717285156,0.0,0.0,0.000456763402326,284.7191467285156,294.1499938964844,288.4433288574219,283.3145751953125,290.6533508300781,288.72039794921875,283.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743135306052,2.860556014283588e-09,0.0009743106202222,-0.0065460028126835,0.0,0.0,0.0,-0.006230913568288,60.0,2.995601177215576,-0.0,-6.472271252278007e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7356872558594,0.0,0.0,9.144053910858928e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358093261719,0.0,0.0,9.629136184230448e-05,299.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7355041503906,0.0,0.0,7.112054299796e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7356872558594,0.0,0.0,9.629128908272833e-05,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347717285156,0.0,0.0,0.000456763402326,284.7191467285156,294.1499938964844,288.4433288574219,283.3145751953125,290.6533508300781,288.72039794921875,283.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743135306052,2.860556014283588e-09,0.0009743106202222,-0.0065460028126835,0.0,0.0,0.0,-0.006230913568288,60.0,2.995601177215576,-0.0,-6.472271252278007e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7360534667969,0.0,0.0,9.140085603576154e-05,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7361755371094,0.0,0.0,9.62495760177262e-05,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7358703613281,0.0,0.0,7.108967838576064e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7360534667969,0.0,0.0,9.624951053410769e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7351379394531,0.0,0.0,0.0004565652052406,284.7198181152344,294.1499938964844,288.42498779296875,283.3124694824219,290.6341247558594,288.7066955566406,283.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973890593741,2.811104904409944e-09,0.0009738877997733,-0.0064164255745708,0.0,0.0,0.0,-0.0062063983641564,60.0,2.9811930656433105,-0.0,-6.466653701409086e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364196777344,0.0,0.0,9.13624680833891e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7365417480469,0.0,0.0,9.62091507972218e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362670898437,0.0,0.0,7.105981785571203e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7364196777344,0.0,0.0,9.620908531360328e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7355041503906,0.0,0.0,0.0004563734401017,284.7204895019531,294.1499938964844,288.4066772460937,283.3104248046875,290.6148986816406,288.693115234375,283.9841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734813938848,2.763259399074513e-09,0.0009734785999171,-0.0062910560518503,0.0,0.0,0.0,-0.0061826794408261,60.0,2.966843366622925,-0.0,-6.461220891651466e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,9.128838428296147e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373046875,0.0,0.0,9.613113070372492e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7370300292969,0.0,0.0,7.100219954736531e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,9.61310652201064e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362976074219,0.0,0.0,0.0004560033848974,284.7218322753906,294.1499938964844,288.3699951171875,283.3064270019531,290.5765380859375,288.6661682128906,283.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.6709239264732787e-09,0.0009726890129968,-0.0060491072945296,0.0,0.0,0.0,-0.0061369044706225,60.0,2.938260316848755,-0.0,-6.45074251792721e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,9.128838428296147e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7373046875,0.0,0.0,9.613113070372492e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7370300292969,0.0,0.0,7.100219954736531e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7371826171875,0.0,0.0,9.61310652201064e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7362976074219,0.0,0.0,0.0004560033848974,284.7218322753906,294.1499938964844,288.3699951171875,283.3064270019531,290.5765380859375,288.6661682128906,283.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.6709239264732787e-09,0.0009726890129968,-0.0060491072945296,0.0,0.0,0.0,-0.0061369044706225,60.0,2.938260316848755,-0.0,-6.45074251792721e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73797607421875,0.0,0.0,9.121905895881356e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.605813102098182e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7378234863281,0.0,0.0,7.09482774254866e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73797607421875,0.0,0.0,9.605806553736328e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7370910644531,0.0,0.0,0.0004556571075227,284.72320556640625,294.1499938964844,288.3333435058594,283.30255126953125,290.5382385253906,288.6395568847656,283.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719527442939,2.584523040027875e-09,0.0009719501831568,-0.0058227083645761,0.0,0.0,0.0,-0.0060940715484321,60.0,2.9098825454711914,-0.0,-6.44094555468655e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73797607421875,0.0,0.0,9.121905895881356e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73809814453125,0.0,0.0,9.605813102098182e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7378234863281,0.0,0.0,7.09482774254866e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.73797607421875,0.0,0.0,9.605806553736328e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7370910644531,0.0,0.0,0.0004556571075227,284.72320556640625,294.1499938964844,288.3333435058594,283.30255126953125,290.5382385253906,288.6395568847656,283.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719527442939,2.584523040027875e-09,0.0009719501831568,-0.0058227083645761,0.0,0.0,0.0,-0.0060940715484321,60.0,2.9098825454711914,-0.0,-6.44094555468655e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.73876953125,0.0,0.0,9.115436841966584e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388916015625,0.0,0.0,9.599000622984022e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7386169433594,0.0,0.0,7.089796417858452e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73876953125,0.0,0.0,9.598994074622168e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7379150390625,0.0,0.0,0.0004553339676931,284.724609375,294.1499938964844,288.2966613769531,283.2987976074219,290.4999694824219,288.6132202148437,283.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712631581351,2.503891982641448e-09,0.0009712606552056,-0.0056114280596375,0.0,0.0,0.0,-0.0060540991835296,60.0,2.881700277328491,-0.0,-6.431808685647411e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
