time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268320,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.73876953125,0.0,0.0,9.115436841966584e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388916015625,0.0,0.0,9.599000622984022e-05,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7386169433594,0.0,0.0,7.089796417858452e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.73876953125,0.0,0.0,9.598994074622168e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7379150390625,0.0,0.0,0.0004553339676931,284.724609375,294.1499938964844,288.2966613769531,283.2987976074219,290.4999694824219,288.6132202148437,283.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712631581351,2.503891982641448e-09,0.0009712606552056,-0.0056114280596375,0.0,0.0,0.0,-0.0060540991835296,60.0,2.881700277328491,-0.0,-6.431808685647411e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7395935058594,0.0,0.0,9.109536040341482e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7397155761719,0.0,0.0,9.592786955181508e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.73944091796875,0.0,0.0,7.085206743795425e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396240234375,0.0,0.0,9.592780406819656e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7387390136719,0.0,0.0,0.0004550392332021,284.7260437011719,294.1499938964844,288.260009765625,283.2951354980469,290.4617614746094,288.587158203125,283.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341079436,2.43034503633055e-09,0.0009706317214295,-0.0054187094792723,0.0,0.0,0.0,-0.0060176383703947,60.0,2.8537380695343018,-0.0,-6.423481124784304e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7395935058594,0.0,0.0,9.109536040341482e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7397155761719,0.0,0.0,9.592786955181508e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.73944091796875,0.0,0.0,7.085206743795425e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7396240234375,0.0,0.0,9.592780406819656e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7387390136719,0.0,0.0,0.0004550392332021,284.7260437011719,294.1499938964844,288.260009765625,283.2951354980469,290.4617614746094,288.587158203125,283.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341079436,2.43034503633055e-09,0.0009706317214295,-0.0054187094792723,0.0,0.0,0.0,-0.0060176383703947,60.0,2.8537380695343018,-0.0,-6.423481124784304e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7400207519531,0.0,0.0,9.106777724809945e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7401428222656,0.0,0.0,9.589882392901929e-05,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7398681640625,0.0,0.0,7.083061063895002e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7400207519531,0.0,0.0,9.589875844540074e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7391662597656,0.0,0.0,0.0004549014556687,284.72674560546875,294.1499938964844,288.2416687011719,283.2933654785156,290.4426574707031,288.57421875,283.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703400428406,2.3959636497039583e-09,0.0009703376563265,-0.0053286175243556,0.0,0.0,0.0,-0.0060005942359566,60.0,2.839838981628418,-0.0,-6.41959019276328e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7404479980469,0.0,0.0,9.104170749196784e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7405700683594,0.0,0.0,9.587137174094096e-05,299.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74029541015625,0.0,0.0,7.081033254507929e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7404479980469,0.0,0.0,9.587130625732244e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7395935058594,0.0,0.0,0.0004547712451312,284.7274780273437,294.1499938964844,288.22332763671875,283.29156494140625,290.423583984375,288.5613098144531,283.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700621594674,2.363468531996204e-09,0.000970059831161,-0.0052434690296649,0.0,0.0,0.0,-0.0059844846837222,60.0,2.8259923458099365,-0.0,-6.415913134105723e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7409362792969,0.0,0.0,9.10144517547451e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7410583496094,0.0,0.0,9.5842668088153e-05,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74078369140625,0.0,0.0,7.078913768054917e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7409362792969,0.0,0.0,9.584260988049208e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7400817871094,0.0,0.0,0.0004546351265162,284.7283020019531,294.1499938964844,288.2027893066406,283.28961181640625,290.4022521972656,288.5469055175781,283.99774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294961515318846e-09,0.0009697693167254,-0.0051544490270316,0.0,0.0,0.0,-0.0059676431119441,60.0,2.810554027557373,-0.0,-6.412070518990731e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413330078125,0.0,0.0,9.099468297790736e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7414245605469,0.0,0.0,9.582185157341884e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7411804199219,0.0,0.0,7.077375630615279e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7413330078125,0.0,0.0,9.58217860898003e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.740478515625,0.0,0.0,0.0004545363481156,284.7289428710937,294.1499938964844,288.1866760253906,283.2880554199219,290.3854675292969,288.5355834960937,283.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969560816884,2.3048474240283667e-09,0.0009695584885776,-0.0050898604094982,0.0,0.0,0.0,-0.0059554236941039,60.0,2.798474073410034,-0.0,-6.409283059838344e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7422180175781,0.0,0.0,9.095457062358037e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7423400878906,0.0,0.0,9.577960736351088e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7420654296875,0.0,0.0,7.074255699990317e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7422180175781,0.0,0.0,9.577954915584996e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74139404296875,0.0,0.0,0.0004543359973467,284.7304382324219,294.1499938964844,288.1499938964844,283.2846069335937,290.347412109375,288.5099182128906,284.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548412026424103e-09,0.0009691308368928,-0.0049588256515562,0.0,0.0,0.0,-0.0059306332841515,60.0,2.771186351776123,-0.0,-6.403629981832637e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7422180175781,0.0,0.0,9.095457062358037e-05,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7423400878906,0.0,0.0,9.577960736351088e-05,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7420654296875,0.0,0.0,7.074255699990317e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7422180175781,0.0,0.0,9.577954915584996e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74139404296875,0.0,0.0,0.0004543359973467,284.7304382324219,294.1499938964844,288.1499938964844,283.2846069335937,290.347412109375,288.5099182128906,284.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691331069916,2.2548412026424103e-09,0.0009691308368928,-0.0049588256515562,0.0,0.0,0.0,-0.0059306332841515,60.0,2.771186351776123,-0.0,-6.403629981832637e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431335449219,0.0,0.0,9.09277587197721e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74322509765625,0.0,0.0,9.575137664796785e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.74298095703125,0.0,0.0,7.072170410538092e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431335449219,0.0,0.0,9.575131116434932e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7423095703125,0.0,0.0,0.0004542020906228,284.73193359375,294.1499938964844,288.1101989746094,283.2789306640625,290.309326171875,288.4840087890625,284.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471327535,2.2214097228356877e-09,0.0009688449208624,-0.0048712226562201,0.0,0.0,0.0,-0.0059140594676136,60.0,2.7431962490081787,-0.0,-6.3998520261066e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431335449219,0.0,0.0,9.09277587197721e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74322509765625,0.0,0.0,9.575137664796785e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.74298095703125,0.0,0.0,7.072170410538092e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7431335449219,0.0,0.0,9.575131116434932e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7423095703125,0.0,0.0,0.0004542020906228,284.73193359375,294.1499938964844,288.1101989746094,283.2789306640625,290.309326171875,288.4840087890625,284.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688471327535,2.2214097228356877e-09,0.0009688449208624,-0.0048712226562201,0.0,0.0,0.0,-0.0059140594676136,60.0,2.7431962490081787,-0.0,-6.3998520261066e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440490722656,0.0,0.0,9.09191949176602e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7441711425781,0.0,0.0,9.574235446052626e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7439270019531,0.0,0.0,7.071503932820633e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,9.574229625286534e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7432556152344,0.0,0.0,0.000454159307992,284.73345947265625,294.1499938964844,288.064453125,283.2690124511719,290.27117919921875,288.4572448730469,284.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.2107111696811903e-09,0.0009687533602118,-0.0048431889154016,0.0,0.0,0.0,-0.0059087555855512,60.0,2.712747573852539,-0.0,-6.398643392913074e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440490722656,0.0,0.0,9.09191949176602e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7441711425781,0.0,0.0,9.574235446052626e-05,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7439270019531,0.0,0.0,7.071503932820633e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7440795898437,0.0,0.0,9.574229625286534e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7432556152344,0.0,0.0,0.000454159307992,284.73345947265625,294.1499938964844,288.064453125,283.2690124511719,290.27117919921875,288.4572448730469,284.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687555721029,2.2107111696811903e-09,0.0009687533602118,-0.0048431889154016,0.0,0.0,0.0,-0.0059087555855512,60.0,2.712747573852539,-0.0,-6.398643392913074e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445373535156,0.0,0.0,9.092183609027416e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7446594238281,0.0,0.0,9.574513387633488e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.744384765625,0.0,0.0,7.071709114825353e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7445373535156,0.0,0.0,9.574507566867396e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7437438964844,0.0,0.0,0.0004541725211311,284.7342224121094,294.1499938964844,288.0395202636719,283.2625732421875,290.25201416015625,288.4432678222656,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687835699878,2.213984995336204e-09,0.0009687813580967,-0.0048517673276364,0.0,0.0,0.0,-0.0059103784151375,60.0,2.6963255405426025,-0.0,-6.399013585678405e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7450256347656,0.0,0.0,9.09286827663891e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7451171875,0.0,0.0,9.575234435033052e-05,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.744873046875,0.0,0.0,7.072241714922711e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7450256347656,0.0,0.0,9.575228614266962e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7442321777344,0.0,0.0,0.0004542067181318,284.7349853515625,294.1499938964844,288.0133056640625,283.2552185058594,290.2328186035156,288.4288330078125,284.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968856329564,2.2225024043365242e-09,0.0009688541176728,-0.0048740860074758,0.0,0.0,0.0,-0.0059146005660295,60.0,2.679208278656006,-0.0,-6.399975660542624e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460021972656,0.0,0.0,9.09556110855192e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74609375,0.0,0.0,9.5780698757153e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.745849609375,0.0,0.0,7.074335735524073e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460021972656,0.0,0.0,9.578064054949208e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452087402344,0.0,0.0,0.0004543412360362,284.7365417480469,294.1499938964844,287.9572448730469,283.2378234863281,290.1942138671875,288.3984069824219,284.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691429440863,2.256017817003908e-09,0.0009691406739875,-0.0049619092606008,0.0,0.0,0.0,-0.0059312153607606,60.0,2.642915725708008,-0.0,-6.40376356386696e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460021972656,0.0,0.0,9.09556110855192e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.74609375,0.0,0.0,9.5780698757153e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.745849609375,0.0,0.0,7.074335735524073e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7460021972656,0.0,0.0,9.578064054949208e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7452087402344,0.0,0.0,0.0004543412360362,284.7365417480469,294.1499938964844,287.9572448730469,283.2378234863281,290.1942138671875,288.3984069824219,284.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691429440863,2.256017817003908e-09,0.0009691406739875,-0.0049619092606008,0.0,0.0,0.0,-0.0059312153607606,60.0,2.642915725708008,-0.0,-6.40376356386696e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469787597656,0.0,0.0,9.099892486119644e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471008300781,0.0,0.0,9.582631173543632e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7468566894531,0.0,0.0,7.07770450389944e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470092773437,0.0,0.0,9.58262535277754e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7462158203125,0.0,0.0,0.0004545575939118,284.7381286621094,294.1499938964844,287.8967590332031,283.2172241210937,290.1551818847656,288.3648681640625,284.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696041815914,2.3099508972279637e-09,0.0009696018532849,-0.0051032337360084,0.0,0.0,0.0,-0.005957952234894,60.0,2.6037793159484863,-0.0,-6.409860020539784e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7469787597656,0.0,0.0,9.099892486119644e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7471008300781,0.0,0.0,9.582631173543632e-05,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7468566894531,0.0,0.0,7.07770450389944e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7470092773437,0.0,0.0,9.58262535277754e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7462158203125,0.0,0.0,0.0004545575939118,284.7381286621094,294.1499938964844,287.8967590332031,283.2172241210937,290.1551818847656,288.3648681640625,284.0126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696041815914,2.3099508972279637e-09,0.0009696018532849,-0.0051032337360084,0.0,0.0,0.0,-0.005957952234894,60.0,2.6037793159484863,-0.0,-6.409860020539784e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7480163574219,0.0,0.0,9.105895151151344e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.74810791015625,0.0,0.0,9.588951797923072e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74786376953125,0.0,0.0,7.082373485900462e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7480163574219,0.0,0.0,9.588946704752745e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7472229003906,0.0,0.0,0.000454857450677,284.7397155761719,294.1499938964844,287.8323974609375,283.1937255859375,290.1157531738281,288.3277893066406,284.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702434763312,2.384708874814123e-09,0.0009702410898171,-0.0052991262637078,0.0,0.0,0.0,-0.0059950128197669,60.0,2.56240177154541,-0.0,-6.418316189638062e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7480163574219,0.0,0.0,9.105895151151344e-05,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.74810791015625,0.0,0.0,9.588951797923072e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.74786376953125,0.0,0.0,7.082373485900462e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7480163574219,0.0,0.0,9.588946704752745e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7472229003906,0.0,0.0,0.000454857450677,284.7397155761719,294.1499938964844,287.8323974609375,283.1937255859375,290.1157531738281,288.3277893066406,284.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702434763312,2.384708874814123e-09,0.0009702410898171,-0.0052991262637078,0.0,0.0,0.0,-0.0059950128197669,60.0,2.56240177154541,-0.0,-6.418316189638062e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7490234375,0.0,0.0,9.113564010476694e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7491455078125,0.0,0.0,9.597027383279055e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7489013671875,0.0,0.0,7.088337588356808e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7490539550781,0.0,0.0,9.597022290108724e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7482604980469,0.0,0.0,0.0004552405443973,284.7413330078125,294.1499938964844,287.7646484375,283.16766357421875,290.0758056640625,288.2865600585937,284.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710603044368,2.4802238041132796e-09,0.0009710578015074,-0.0055494094267487,0.0,0.0,0.0,-0.0060423635877668,60.0,2.519030809402466,-0.0,-6.429128518448124e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7490234375,0.0,0.0,9.113564010476694e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7491455078125,0.0,0.0,9.597027383279055e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7489013671875,0.0,0.0,7.088337588356808e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7490539550781,0.0,0.0,9.597022290108724e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7482604980469,0.0,0.0,0.0004552405443973,284.7413330078125,294.1499938964844,287.7646484375,283.16766357421875,290.0758056640625,288.2865600585937,284.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710603044368,2.4802238041132796e-09,0.0009710578015074,-0.0055494094267487,0.0,0.0,0.0,-0.0060423635877668,60.0,2.519030809402466,-0.0,-6.429128518448124e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.74957275390625,0.0,0.0,9.117952140513808e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7496643066406,0.0,0.0,9.601648343959825e-05,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7494201660156,0.0,0.0,7.091750740073621e-05,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.74957275390625,0.0,0.0,9.601643250789492e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7488098144531,0.0,0.0,0.0004554597544483,284.7421569824219,294.1499938964844,287.72967529296875,283.1537780761719,290.0556640625,288.2643127441406,284.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.5348811938386007e-09,0.0009715251508168,-0.0056926310062408,0.0,0.0,0.0,-0.0060694594867527,60.0,2.496733427047729,-0.0,-6.435319477304803e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7500915527344,0.0,0.0,9.12283139768988e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.75018310546875,0.0,0.0,9.60678662522696e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7499694824219,0.0,0.0,7.09554587956518e-05,298.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7500915527344,0.0,0.0,9.606780804460868e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.74932861328125,0.0,0.0,0.0004557034699246,284.74298095703125,294.1499938964844,287.6940612792969,283.139404296875,290.03533935546875,288.24072265625,284.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.5956532478943473e-09,0.0009720448288135,-0.005851874127984,0.0,0.0,0.0,-0.0060995868407189,60.0,2.4740047454833984,-0.0,-6.442206768042524e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.75079345703125,0.0,0.0,9.12967007025145e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7508850097656,0.0,0.0,9.613987640477716e-05,298.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7506408691406,0.0,0.0,7.100864604581147e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.75079345703125,0.0,0.0,9.613982547307388e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7500305175781,0.0,0.0,0.0004560450906865,284.7440185546875,294.1499938964844,287.6476135253906,283.1203308105469,290.0091552734375,288.208740234375,284.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.680836663770947e-09,0.0009727731812745,-0.0060750823467969,0.0,0.0,0.0,-0.0061418158002197,60.0,2.4444403648376465,-0.0,-6.45186730707792e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.75115966796875,0.0,0.0,9.133803541772068e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7512512207031,0.0,0.0,9.618340845918284e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.75103759765625,0.0,0.0,7.104079850250855e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7511901855469,0.0,0.0,9.618335752747952e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7504272460937,0.0,0.0,0.0004562515823636,284.74462890625,294.1499938964844,287.62109375,283.1093139648437,289.99432373046875,288.18994140625,284.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732162579894,2.732330584009901e-09,0.0009732135222293,-0.0062100128270685,0.0,0.0,0.0,-0.0061673433519899,60.0,2.4276089668273926,-0.0,-6.457710099994074e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.75225830078125,0.0,0.0,9.146380034508184e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7523498535156,0.0,0.0,9.63158454396762e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75213623046875,0.0,0.0,7.113861647667363e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75225830078125,0.0,0.0,9.63157945079729e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75152587890625,0.0,0.0,0.0004568798176478,284.7463073730469,294.1499938964844,287.5462951660156,283.07769775390625,289.95269775390625,288.13336181640625,284.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560237206,2.888992156613312e-09,0.0009745531715452,-0.0066205146722495,0.0,0.0,0.0,-0.0062450072728097,60.0,2.3800480365753174,-0.0,-6.475502800640244e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.75225830078125,0.0,0.0,9.146380034508184e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7523498535156,0.0,0.0,9.63158454396762e-05,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75213623046875,0.0,0.0,7.113861647667363e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.75225830078125,0.0,0.0,9.63157945079729e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75152587890625,0.0,0.0,0.0004568798176478,284.7463073730469,294.1499938964844,287.5462951660156,283.07769775390625,289.95269775390625,288.13336181640625,284.02362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745560237206,2.888992156613312e-09,0.0009745531715452,-0.0066205146722495,0.0,0.0,0.0,-0.0062450072728097,60.0,2.3800480365753174,-0.0,-6.475502800640244e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7533874511719,0.0,0.0,9.160501940641552e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75347900390625,0.0,0.0,9.646455146139488e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75323486328125,0.0,0.0,7.124844705685973e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7533874511719,0.0,0.0,9.646450052969158e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7526550292969,0.0,0.0,0.0004575852071866,284.7479858398437,294.1499938964844,287.4701538085937,283.04498291015625,289.910400390625,288.07061767578125,284.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604007169,3.0648990012593913e-09,0.0009760573157109,-0.0070814401842653,0.0,0.0,0.0,-0.0063322121277451,60.0,2.3316798210144043,-0.0,-6.495510262993778e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7533874511719,0.0,0.0,9.160501940641552e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75347900390625,0.0,0.0,9.646455146139488e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75323486328125,0.0,0.0,7.124844705685973e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7533874511719,0.0,0.0,9.646450052969158e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7526550292969,0.0,0.0,0.0004575852071866,284.7479858398437,294.1499938964844,287.4701538085937,283.04498291015625,289.910400390625,288.07061767578125,284.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760604007169,3.0648990012593913e-09,0.0009760573157109,-0.0070814401842653,0.0,0.0,0.0,-0.0063322121277451,60.0,2.3316798210144043,-0.0,-6.495510262993778e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,9.175996092380956e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7546081542969,0.0,0.0,9.662771481089294e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75439453125,0.0,0.0,7.136895874282345e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,9.662766387918964e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7537841796875,0.0,0.0,0.0004583592235576,284.74969482421875,294.1499938964844,287.3931884765625,283.0114440917969,289.8674621582031,288.0015563964844,284.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777110535651,3.257916159071783e-09,0.0009777077939361,-0.0075871949084103,0.0,0.0,0.0,-0.0064278990030288,60.0,2.282799482345581,-0.0,-6.517499429037343e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,9.175996092380956e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7546081542969,0.0,0.0,9.662771481089294e-05,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75439453125,0.0,0.0,7.136895874282345e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7545166015625,0.0,0.0,9.662766387918964e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7537841796875,0.0,0.0,0.0004583592235576,284.74969482421875,294.1499938964844,287.3931884765625,283.0114440917969,289.8674621582031,288.0015563964844,284.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777110535651,3.257916159071783e-09,0.0009777077939361,-0.0075871949084103,0.0,0.0,0.0,-0.0064278990030288,60.0,2.282799482345581,-0.0,-6.517499429037343e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7550964355469,0.0,0.0,9.18423684197478e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.75518798828125,0.0,0.0,9.67144951573573e-05,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,7.14330526534468e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7550964355469,0.0,0.0,9.67144369496964e-05,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7543640136719,0.0,0.0,0.0004587708390317,284.75054931640625,294.1499938964844,287.3545837402344,282.9945068359375,289.845703125,287.9643249511719,284.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978588941507,3.360568490151649e-09,0.0009785855654627,-0.0078561678528785,0.0,0.0,0.0,-0.006478788331151,60.0,2.258251428604126,-0.0,-6.52920917332267e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75567626953125,0.0,0.0,9.192740981234238e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7557678222656,0.0,0.0,9.680404764367267e-05,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75555419921875,0.0,0.0,7.149919838411734e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.75567626953125,0.0,0.0,9.680399671196938e-05,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.75494384765625,0.0,0.0,0.0004591956676449,284.7514343261719,294.1499938964844,287.31591796875,282.9775085449219,289.82379150390625,287.9257507324219,284.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794950019568,3.4665121884103205e-09,0.0009794915094971,-0.0081337643787264,0.0,0.0,0.0,-0.0065313088707625,60.0,2.2336857318878174,-0.0,-6.54130545285625e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568359375,0.0,0.0,9.210447751684114e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569274902344,0.0,0.0,9.699050860945135e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7567138671875,0.0,0.0,7.163691043388098e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568359375,0.0,0.0,9.699045040179044e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7561340332031,0.0,0.0,0.0004600801621563,284.753173828125,294.1499938964844,287.2388610839844,282.94354248046875,289.7795104980469,287.8443603515625,284.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085303738513e-09,0.0009813776705414,-0.008711707778275,0.0,0.0,0.0,-0.006640656851232,60.0,2.1846210956573486,-0.0,-6.56652545671932e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568359375,0.0,0.0,9.210447751684114e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7569274902344,0.0,0.0,9.699050860945135e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7567138671875,0.0,0.0,7.163691043388098e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7568359375,0.0,0.0,9.699045040179044e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7561340332031,0.0,0.0,0.0004600801621563,284.753173828125,294.1499938964844,287.2388610839844,282.94354248046875,289.7795104980469,287.8443603515625,284.031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687085303738513e-09,0.0009813776705414,-0.008711707778275,0.0,0.0,0.0,-0.006640656851232,60.0,2.1846210956573486,-0.0,-6.56652545671932e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580261230469,0.0,0.0,9.22888721106574e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,9.718468209030108e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,7.178032683441415e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.758056640625,0.0,0.0,9.718463115859775e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7573547363281,0.0,0.0,0.0004610012401826,284.75494384765625,294.1499938964844,287.1625061035156,282.9098815917969,289.7344970703125,287.7573547363281,284.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916792667979507e-09,0.0009833419462665,-0.0093135759234428,0.0,0.0,0.0,-0.0067545329220592,60.0,2.135896921157837,-0.0,-6.59284111748093e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7580261230469,0.0,0.0,9.22888721106574e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.75811767578125,0.0,0.0,9.718468209030108e-05,298.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7579040527344,0.0,0.0,7.178032683441415e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.758056640625,0.0,0.0,9.718463115859775e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7573547363281,0.0,0.0,0.0004610012401826,284.75494384765625,294.1499938964844,287.1625061035156,282.9098815917969,289.7344970703125,287.7573547363281,284.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833459043875,3.916792667979507e-09,0.0009833419462665,-0.0093135759234428,0.0,0.0,0.0,-0.0067545329220592,60.0,2.135896921157837,-0.0,-6.59284111748093e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
