time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270660,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592468261719,0.0,0.0,9.247708658222108e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.75933837890625,0.0,0.0,9.738287917571142e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591247558594,0.0,0.0,7.192671910161152e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592468261719,0.0,0.0,9.738282824400812e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585754394531,0.0,0.0,0.0004619414103217,284.7567138671875,294.1499938964844,287.0873718261719,282.8768920898437,289.6889343261719,287.66632080078125,284.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,2.0876853466033936,-0.0,-6.619756476311522e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592468261719,0.0,0.0,9.247708658222108e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.75933837890625,0.0,0.0,9.738287917571142e-05,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7591247558594,0.0,0.0,7.192671910161152e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7592468261719,0.0,0.0,9.738282824400812e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7585754394531,0.0,0.0,0.0004619414103217,284.7567138671875,294.1499938964844,287.0873718261719,282.8768920898437,289.6889343261719,287.66632080078125,284.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,2.0876853466033936,-0.0,-6.619756476311522e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.760498046875,0.0,0.0,9.266640699934214e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,9.758224769029766e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7603759765625,0.0,0.0,7.207396993180737e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.760498046875,0.0,0.0,9.758219675859436e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75982666015625,0.0,0.0,0.0004628871392924,284.758544921875,294.1499938964844,287.0139465332031,282.8450012207031,289.6427001953125,287.5718688964844,284.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387109342474105e-09,0.0009873637463897,-0.0105458451434969,0.0,0.0,0.0,-0.0069876895286142,60.0,2.0404164791107178,-0.0,-6.64688570850558e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.760498046875,0.0,0.0,9.266640699934214e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7605895996094,0.0,0.0,9.758224769029766e-05,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7603759765625,0.0,0.0,7.207396993180737e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.760498046875,0.0,0.0,9.758219675859436e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75982666015625,0.0,0.0,0.0004628871392924,284.758544921875,294.1499938964844,287.0139465332031,282.8450012207031,289.6427001953125,287.5718688964844,284.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387109342474105e-09,0.0009873637463897,-0.0105458451434969,0.0,0.0,0.0,-0.0069876895286142,60.0,2.0404164791107178,-0.0,-6.64688570850558e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611083984375,0.0,0.0,9.276074706576765e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611999511719,0.0,0.0,9.768158633960412e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.760986328125,0.0,0.0,7.21473406883888e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7611083984375,0.0,0.0,9.76815354079008e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.76043701171875,0.0,0.0,0.0004633583885151,284.7594299316406,294.1499938964844,286.9780578613281,282.82958984375,289.6194152832031,287.5238342285156,284.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504633110968825e-09,0.000988368759863,-0.0108537599444389,0.0,0.0,0.0,-0.0070459516718983,60.0,2.017142534255981,-0.0,-6.66042510033549e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7617492675781,0.0,0.0,9.285425039706752e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618408203125,0.0,0.0,9.778005187399684e-05,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7616271972656,0.0,0.0,7.222006388474256e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7617492675781,0.0,0.0,9.778000094229355e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7610778808594,0.0,0.0,0.0004638254467863,284.7603454589844,294.1499938964844,286.9428100585937,282.8145751953125,289.595947265625,287.4754943847656,284.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621113269820398e-09,0.0009893646929413,-0.011158937588334,0.0,0.0,0.0,-0.0071036955341696,60.0,1.9942262172698968,-0.0,-6.673857200212296e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7626647949219,0.0,0.0,9.298742952523752e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.76275634765625,0.0,0.0,9.792028868105264e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7625427246094,0.0,0.0,7.232364441733807e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7626647949219,0.0,0.0,9.792024502530694e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7619934082031,0.0,0.0,0.0004644907021429,284.7616882324219,294.1499938964844,286.89324951171875,282.7937927246094,289.56201171875,287.4056396484375,284.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.9618035554885864,-0.0,-6.693012721825653e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7630310058594,0.0,0.0,9.303857950726524e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7630920410156,0.0,0.0,9.797415987122804e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7629089355469,0.0,0.0,7.236343662953004e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7630310058594,0.0,0.0,9.797410893952474e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7623596191406,0.0,0.0,0.0004647462337743,284.7621765136719,294.1499938964844,286.8743896484375,282.7859802246094,289.5487670898437,287.37847900390625,284.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850745138895718e-09,0.0009913283865898,-0.0117605635896325,0.0,0.0,0.0,-0.0072175343520939,60.0,1.949392795562744,-0.0,-6.700378207824542e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643127441406,0.0,0.0,9.321744437329472e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.764404296875,0.0,0.0,9.81625125859864e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641906738281,0.0,0.0,7.250254566315562e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643127441406,0.0,0.0,9.81624616542831e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.763671875,0.0,0.0,0.0004656396922655,284.7640380859375,294.1499938964844,286.80926513671875,282.7596435546875,289.5010986328125,287.2822570800781,284.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073561126778259e-09,0.0009932337561622,-0.0123443193733692,0.0,0.0,0.0,-0.0073279938660562,60.0,1.906545162200928,-0.0,-6.726162382619806e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643127441406,0.0,0.0,9.321744437329472e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.764404296875,0.0,0.0,9.81625125859864e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7641906738281,0.0,0.0,7.250254566315562e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7643127441406,0.0,0.0,9.81624616542831e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.763671875,0.0,0.0,0.0004656396922655,284.7640380859375,294.1499938964844,286.80926513671875,282.7596435546875,289.5010986328125,287.2822570800781,284.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993238762021,5.073561126778259e-09,0.0009932337561622,-0.0123443193733692,0.0,0.0,0.0,-0.0073279938660562,60.0,1.906545162200928,-0.0,-6.726162382619806e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.765625,0.0,0.0,9.339085227111354e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7657165527344,0.0,0.0,9.834511729422955e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655029296875,0.0,0.0,7.263742008944973e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.765625,0.0,0.0,9.834506636252628e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7649841308594,0.0,0.0,0.0004665059095714,284.7658996582031,294.1499938964844,286.7478942871094,282.73590087890625,289.4530944824219,287.18756103515625,284.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289581661571674e-09,0.0009950809180736,-0.0129102608188986,0.0,0.0,0.0,-0.007435084786266,60.0,1.86548125743866,-0.0,-6.751206882427141e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.765625,0.0,0.0,9.339085227111354e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7657165527344,0.0,0.0,9.834511729422955e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7655029296875,0.0,0.0,7.263742008944973e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.765625,0.0,0.0,9.834506636252628e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7649841308594,0.0,0.0,0.0004665059095714,284.7658996582031,294.1499938964844,286.7478942871094,282.73590087890625,289.4530944824219,287.18756103515625,284.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950862731784,5.289581661571674e-09,0.0009950809180736,-0.0129102608188986,0.0,0.0,0.0,-0.007435084786266,60.0,1.86548125743866,-0.0,-6.751206882427141e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669372558594,0.0,0.0,9.355720976600423e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7670288085937,0.0,0.0,9.852030052570626e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.766845703125,0.0,0.0,7.276680844370276e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669677734375,0.0,0.0,9.852025686996058e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663269042969,0.0,0.0,0.0004673369403462,284.7677917480469,294.1499938964844,286.6908264160156,282.71514892578125,289.4048156738281,287.09619140625,284.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496827437667662e-09,0.0009968532249331,-0.0134532023221254,0.0,0.0,0.0,-0.0075378259643912,60.0,1.82720148563385,-0.0,-6.775277938686487e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669372558594,0.0,0.0,9.355720976600423e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7670288085937,0.0,0.0,9.852030052570626e-05,298.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.766845703125,0.0,0.0,7.276680844370276e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669677734375,0.0,0.0,9.852025686996058e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7663269042969,0.0,0.0,0.0004673369403462,284.7677917480469,294.1499938964844,286.6908264160156,282.71514892578125,289.4048156738281,287.09619140625,284.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.496827437667662e-09,0.0009968532249331,-0.0134532023221254,0.0,0.0,0.0,-0.0075378259643912,60.0,1.82720148563385,-0.0,-6.775277938686487e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7676086425781,0.0,0.0,9.363785648019984e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,9.86052182270214e-05,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7675170898437,0.0,0.0,7.282952719833702e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.76763916015625,0.0,0.0,9.860517457127572e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7669982910156,0.0,0.0,0.0004677397373598,284.76873779296875,294.1499938964844,286.6640625,282.7060546875,289.380615234375,287.0519104003906,284.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977178415283,5.597285746006264e-09,0.0009977122535929,-0.0137163773179054,0.0,0.0,0.0,-0.0075876275077462,60.0,1.809008836746216,-0.0,-6.786961392890589e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.768310546875,0.0,0.0,9.37163713388145e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76837158203125,0.0,0.0,9.868790220934898e-05,298.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7681884765625,0.0,0.0,7.289059431059286e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.768310546875,0.0,0.0,9.868785127764568e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7676696777344,0.0,0.0,0.000468131940579,284.76971435546875,294.1499938964844,286.6385498046875,282.6978454589844,289.3563842773437,287.0088195800781,284.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985542856156,5.695094174029691e-09,0.0009985485812649,-0.013972608372569,0.0,0.0,0.0,-0.0076361154206097,60.0,1.791616678237915,-0.0,-6.798346419145673e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696533203125,0.0,0.0,9.386688907397912e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7697448730469,0.0,0.0,9.884640894597396e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695617675781,0.0,0.0,7.300767174456269e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696533203125,0.0,0.0,9.884635801427066e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76904296875,0.0,0.0,0.0004688838671427,284.7716064453125,294.1499938964844,286.59161376953125,282.684326171875,289.3078308105469,286.9262390136719,284.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882605957907572e-09,0.0010001520859077,-0.0144638298079371,0.0,0.0,0.0,-0.0077290735207498,60.0,1.759100079536438,-0.0,-6.820199160983975e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696533203125,0.0,0.0,9.386688907397912e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7697448730469,0.0,0.0,9.884640894597396e-05,298.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7695617675781,0.0,0.0,7.300767174456269e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7696533203125,0.0,0.0,9.884635801427066e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.76904296875,0.0,0.0,0.0004688838671427,284.7716064453125,294.1499938964844,286.59161376953125,282.684326171875,289.3078308105469,286.9262390136719,284.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882605957907572e-09,0.0010001520859077,-0.0144638298079371,0.0,0.0,0.0,-0.0077290735207498,60.0,1.759100079536438,-0.0,-6.820199160983975e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7710266113281,0.0,0.0,9.40065219765529e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7711181640625,0.0,0.0,9.899344149744138e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7709350585937,0.0,0.0,7.311627268791199e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77105712890625,0.0,0.0,9.89933978416957e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7704162597656,0.0,0.0,0.0004695813404396,284.7735595703125,294.1499938964844,286.55047607421875,282.6750183105469,289.2593078613281,286.84942626953125,284.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.7301771640777588,-0.0,-6.840502209115584e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7710266113281,0.0,0.0,9.40065219765529e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7711181640625,0.0,0.0,9.899344149744138e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7709350585937,0.0,0.0,7.311627268791199e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.77105712890625,0.0,0.0,9.89933978416957e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7704162597656,0.0,0.0,0.0004695813404396,284.7735595703125,294.1499938964844,286.55047607421875,282.6750183105469,289.2593078613281,286.84942626953125,284.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.7301771640777588,-0.0,-6.840502209115584e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7724304199219,0.0,0.0,9.413234511157498e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77252197265625,0.0,0.0,9.912594396155328e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7723388671875,0.0,0.0,7.321412704186514e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7724304199219,0.0,0.0,9.912589302984998e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718200683594,0.0,0.0,0.0004702098667621,284.7754821777344,294.1499938964844,286.5156555175781,282.6703186035156,289.2109069824219,286.7793884277344,284.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213284553524545e-09,0.0010029798140749,-0.0153300780802965,0.0,0.0,0.0,-0.0078930053859949,60.0,1.7052030563354492,-0.0,-6.858822843014424e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7724304199219,0.0,0.0,9.413234511157498e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77252197265625,0.0,0.0,9.912594396155328e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7723388671875,0.0,0.0,7.321412704186514e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7724304199219,0.0,0.0,9.912589302984998e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7718200683594,0.0,0.0,0.0004702098667621,284.7754821777344,294.1499938964844,286.5156555175781,282.6703186035156,289.2109069824219,286.7793884277344,284.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213284553524545e-09,0.0010029798140749,-0.0153300780802965,0.0,0.0,0.0,-0.0078930053859949,60.0,1.7052030563354492,-0.0,-6.858822843014424e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,9.42407496040687e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77392578125,0.0,0.0,9.92400964605622e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77374267578125,0.0,0.0,7.32984408386983e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,9.924005280481651e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77325439453125,0.0,0.0,0.0004707513726316,284.7774658203125,294.1499938964844,286.4877014160156,282.6706237792969,289.16278076171875,286.7164611816406,284.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348321424098913e-09,0.0010041345376521,-0.0156838111579418,0.0,0.0,0.0,-0.0079599497839808,60.0,1.6843161582946775,-0.0,-6.874626024000463e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,9.42407496040687e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.77392578125,0.0,0.0,9.92400964605622e-05,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.77374267578125,0.0,0.0,7.32984408386983e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7738647460937,0.0,0.0,9.924005280481651e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.77325439453125,0.0,0.0,0.0004707513726316,284.7774658203125,294.1499938964844,286.4877014160156,282.6706237792969,289.16278076171875,286.7164611816406,284.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348321424098913e-09,0.0010041345376521,-0.0156838111579418,0.0,0.0,0.0,-0.0079599497839808,60.0,1.6843161582946775,-0.0,-6.874626024000463e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7745666503906,0.0,0.0,9.428632620256394e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7746276855469,0.0,0.0,9.928808867698535e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7744445800781,0.0,0.0,7.33338893041946e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7745666503906,0.0,0.0,9.928804502123968e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7739562988281,0.0,0.0,0.0004709790227934,284.7784423828125,294.1499938964844,286.4764404296875,282.6727905273437,289.1388854980469,286.6882019042969,284.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405092900507725e-09,0.0010046199895441,-0.0158325247466564,0.0,0.0,0.0,-0.0079880934208631,60.0,1.6757036447525024,-0.0,-6.881275993464443e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7752685546875,0.0,0.0,9.43270861171186e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7753601074219,0.0,0.0,9.933100955095142e-05,298.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7751770019531,0.0,0.0,7.33655906515196e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7752990722656,0.0,0.0,9.933096589520574e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7746887207031,0.0,0.0,0.0004711826622951,284.7794189453125,294.1499938964844,286.46710205078125,282.67633056640625,289.11505126953125,286.66168212890625,284.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050607379525,6.455865175780673e-09,0.0010050542186945,-0.0159655213356018,0.0,0.0,0.0,-0.0080132642760872,60.0,1.6680375337600708,-0.0,-6.887225367790961e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77642822265625,0.0,0.0,9.4376846391242e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7765197753906,0.0,0.0,9.938341827364638e-05,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7763366699219,0.0,0.0,7.340429874602705e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.77642822265625,0.0,0.0,9.938336734194309e-05,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7758483886719,0.0,0.0,0.0004714312381111,284.781005859375,294.1499938964844,286.45623779296875,282.6850891113281,289.0772705078125,286.623779296875,284.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055908933281,6.517846706799446e-09,0.0010055843740701,-0.0161278806626796,0.0,0.0,0.0,-0.0080439914017915,60.0,1.6584299802780151,-0.0,-6.89449208834958e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7767333984375,0.0,0.0,9.438701817998664e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7767944335937,0.0,0.0,9.939412120729683e-05,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.776611328125,0.0,0.0,7.341220771195367e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7767333984375,0.0,0.0,9.939407755155116e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.7761535644531,0.0,0.0,0.000471482053399,284.7814025878906,294.1499938964844,286.454345703125,282.6878967285156,289.0678405761719,286.6149597167969,284.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056991595774,6.5305125751535806e-09,0.0010056926403194,-0.0161610580980777,0.0,0.0,0.0,-0.0080502703785896,60.0,1.6564170122146606,-0.0,-6.895977122667318e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781677246094,0.0,0.0,9.441598376724868e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7782592773437,0.0,0.0,9.94246220216155e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.0,0.0,7.343473407672718e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781982421875,0.0,0.0,9.942457836586982e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7776184082031,0.0,0.0,0.0004716267285402,284.78338623046875,294.1499938964844,286.45001220703125,282.70562744140625,289.0213623046875,286.5771179199219,284.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060076601803,6.566574839439454e-09,0.0010060011409223,-0.016255522146821,0.0,0.0,0.0,-0.0080681480467319,60.0,1.6499791145324707,-0.0,-6.900206983573298e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781677246094,0.0,0.0,9.441598376724868e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7782592773437,0.0,0.0,9.94246220216155e-05,298.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.778076171875,0.0,0.0,7.343473407672718e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.7781982421875,0.0,0.0,9.942457836586982e-05,298.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7776184082031,0.0,0.0,0.0004716267285402,284.78338623046875,294.1499938964844,286.45001220703125,282.70562744140625,289.0213623046875,286.5771179199219,284.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060076601803,6.566574839439454e-09,0.0010060011409223,-0.016255522146821,0.0,0.0,0.0,-0.0080681480467319,60.0,1.6499791145324707,-0.0,-6.900206983573298e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7796325683594,0.0,0.0,9.442456939723344e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7797241210937,0.0,0.0,9.943366603692994e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.779541015625,0.0,0.0,7.344140612985939e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7796630859375,0.0,0.0,9.943362238118424e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7790832519531,0.0,0.0,0.0004716695984825,284.785400390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9755859375,286.5472412109375,284.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577245414973731e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734388902783,60.0,1.647436499595642,-0.0,-6.901458959873707e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7796325683594,0.0,0.0,9.442456939723344e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7797241210937,0.0,0.0,9.943366603692994e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.779541015625,0.0,0.0,7.344140612985939e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7796630859375,0.0,0.0,9.943362238118424e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7790832519531,0.0,0.0,0.0004716695984825,284.785400390625,294.1499938964844,286.45001220703125,282.7259521484375,288.9755859375,286.5472412109375,284.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577245414973731e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734388902783,60.0,1.647436499595642,-0.0,-6.901458959873707e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811279296875,0.0,0.0,9.442472946830094e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811889648437,0.0,0.0,9.943383338395506e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810363769531,0.0,0.0,7.344153709709644e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811279296875,0.0,0.0,9.9433797004167e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78057861328125,0.0,0.0,0.0004716704424936,284.78741455078125,294.1499938964844,286.45001220703125,282.7449645996094,288.9306945800781,286.5247497558594,284.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061005596071,6.577427935638981e-09,0.0010060939239338,-0.0162839498370885,0.0,0.0,0.0,-0.008073529228568,60.0,1.6462219953536987,-0.0,-6.90148027615578e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811279296875,0.0,0.0,9.442472946830094e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811889648437,0.0,0.0,9.943383338395506e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7810363769531,0.0,0.0,7.344153709709644e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811279296875,0.0,0.0,9.9433797004167e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78057861328125,0.0,0.0,0.0004716704424936,284.78741455078125,294.1499938964844,286.45001220703125,282.7449645996094,288.9306945800781,286.5247497558594,284.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061005596071,6.577427935638981e-09,0.0010060939239338,-0.0162839498370885,0.0,0.0,0.0,-0.008073529228568,60.0,1.6462219953536987,-0.0,-6.90148027615578e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818603515625,0.0,0.0,9.442200098419562e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7819519042969,0.0,0.0,9.943095938069746e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7817687988281,0.0,0.0,7.34394125174731e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7818908691406,0.0,0.0,9.943091572495176e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.78131103515625,0.0,0.0,0.0004716568219009,284.7884216308594,294.1499938964844,286.45001220703125,282.75396728515625,288.9085388183594,286.5155334472656,284.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060714557766,6.574015998239702e-09,0.0010060648201033,-0.0162750128656625,0.0,0.0,0.0,-0.0080718379467725,60.0,1.6456633806228638,-0.0,-6.901080240595547e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7826232910156,0.0,0.0,9.441725705983116e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7826843261719,0.0,0.0,9.942596079781651e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.78253173828125,0.0,0.0,7.34357163310051e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7826232910156,0.0,0.0,9.942591714207084e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7820739746094,0.0,0.0,0.0004716331022791,284.7894287109375,294.1499938964844,286.45001220703125,282.7626647949219,288.8865966796875,286.50750732421875,284.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060206986963,6.568086963198993e-09,0.0010060141794383,-0.0162594821304082,0.0,0.0,0.0,-0.008068898692727,60.0,1.6450883150100708,-0.0,-6.900384619257238e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7841186523437,0.0,0.0,9.440247231395917e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7842102050781,0.0,0.0,9.941039024852216e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7840270996094,0.0,0.0,7.342422031797469e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7841491699219,0.0,0.0,9.941035386873408e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7835693359375,0.0,0.0,0.0004715592658612,284.7914428710937,294.1499938964844,286.45001220703125,282.7791442871094,288.84326171875,286.4941101074219,284.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496466028491795e-09,0.0010058564366772,-0.0162111781537532,0.0,0.0,0.0,-0.0080597568303346,60.0,1.643871784210205,-0.0,-6.898221727169584e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7841186523437,0.0,0.0,9.440247231395917e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7842102050781,0.0,0.0,9.941039024852216e-05,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7840270996094,0.0,0.0,7.342422031797469e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7841491699219,0.0,0.0,9.941035386873408e-05,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7835693359375,0.0,0.0,0.0004715592658612,284.7914428710937,294.1499938964844,286.45001220703125,282.7791442871094,288.84326171875,286.4941101074219,284.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.5496466028491795e-09,0.0010058564366772,-0.0162111781537532,0.0,0.0,0.0,-0.0080597568303346,60.0,1.643871784210205,-0.0,-6.898221727169584e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,9.438022243557498e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.78570556640625,0.0,0.0,9.93869689409621e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855529785156,0.0,0.0,7.340691809076816e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,9.938692528521642e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850952148437,0.0,0.0,0.0004714481474366,284.79345703125,294.1499938964844,286.45001220703125,282.79443359375,288.8008117675781,286.48406982421875,284.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056258179247,6.521907458534315e-09,0.0010056192986667,-0.0161385182291269,0.0,0.0,0.0,-0.0080460058525204,60.0,1.6425379514694214,-0.0,-6.894968151982539e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
