time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12273000,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,9.438022243557498e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.78570556640625,0.0,0.0,9.93869689409621e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7855529785156,0.0,0.0,7.340691809076816e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.78564453125,0.0,0.0,9.938692528521642e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7850952148437,0.0,0.0,0.0004714481474366,284.79345703125,294.1499938964844,286.45001220703125,282.79443359375,288.8008117675781,286.48406982421875,284.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056258179247,6.521907458534315e-09,0.0010056192986667,-0.0161385182291269,0.0,0.0,0.0,-0.0080460058525204,60.0,1.6425379514694214,-0.0,-6.894968151982539e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.78717041015625,0.0,0.0,9.43519698921591e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7872619628906,0.0,0.0,9.93572102743201e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870788574219,0.0,0.0,7.338494469877332e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78717041015625,0.0,0.0,9.935717389453202e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7866516113281,0.0,0.0,0.0004713070229627,284.7955017089844,294.1499938964844,286.45001220703125,282.8085632324219,288.75897216796875,286.47613525390625,284.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.4866836346766385e-09,0.0010053181322291,-0.0160462502390146,0.0,0.0,0.0,-0.0080285435542464,60.0,1.6411161422729492,-0.0,-6.890837767059568e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.78717041015625,0.0,0.0,9.43519698921591e-05,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7872619628906,0.0,0.0,9.93572102743201e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7870788574219,0.0,0.0,7.338494469877332e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78717041015625,0.0,0.0,9.935717389453202e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7866516113281,0.0,0.0,0.0004713070229627,284.7955017089844,294.1499938964844,286.45001220703125,282.8085632324219,288.75897216796875,286.47613525390625,284.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.4866836346766385e-09,0.0010053181322291,-0.0160462502390146,0.0,0.0,0.0,-0.0080285435542464,60.0,1.6411161422729492,-0.0,-6.890837767059568e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887268066406,0.0,0.0,9.431721991859376e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887878417969,0.0,0.0,9.932061948347835e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78863525390625,0.0,0.0,7.335791451623663e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887268066406,0.0,0.0,9.932057582773268e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7881774902344,0.0,0.0,0.0004711334477178,284.79754638671875,294.1499938964844,286.45001220703125,282.82159423828125,288.7179870605469,286.47021484375,284.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049541015177,6.4433645086126035e-09,0.001004947698675,-0.0159327760338783,0.0,0.0,0.0,-0.0080070691183209,60.0,1.6395820379257202,-0.0,-6.885760228669825e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887268066406,0.0,0.0,9.431721991859376e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887878417969,0.0,0.0,9.932061948347835e-05,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.78863525390625,0.0,0.0,7.335791451623663e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7887268066406,0.0,0.0,9.932057582773268e-05,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7881774902344,0.0,0.0,0.0004711334477178,284.79754638671875,294.1499938964844,286.45001220703125,282.82159423828125,288.7179870605469,286.47021484375,284.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049541015177,6.4433645086126035e-09,0.001004947698675,-0.0159327760338783,0.0,0.0,0.0,-0.0080070691183209,60.0,1.6395820379257202,-0.0,-6.885760228669825e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894897460937,0.0,0.0,9.429786587134004e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.78955078125,0.0,0.0,9.930023225024344e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7893981933594,0.0,0.0,7.334285328397527e-05,298.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7894897460937,0.0,0.0,9.930019587045535e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7889709472656,0.0,0.0,0.000471036764793,284.798583984375,294.1499938964844,286.45001220703125,282.82769775390625,288.6977844238281,286.4678039550781,284.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047478135675,6.419235809573821e-09,0.0010047414107248,-0.0158695708960294,0.0,0.0,0.0,-0.0079951072111725,60.0,1.6387839317321775,-0.0,-6.882932979124234e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7902526855469,0.0,0.0,9.42769693210721e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.79034423828125,0.0,0.0,9.927822975441812e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7901611328125,0.0,0.0,7.332659879466519e-05,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.790283203125,0.0,0.0,9.927818609867244e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.78973388671875,0.0,0.0,0.0004709323693532,284.7995910644531,294.1499938964844,286.45001220703125,282.83355712890625,288.6777648925781,286.4656982421875,284.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045251110568,6.393189533326904e-09,0.0010045187082141,-0.0158013422042131,0.0,0.0,0.0,-0.0079821944236755,60.0,1.6379626989364624,-0.0,-6.879881198074146e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.7916259765625,0.0,0.0,9.423743904335424e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7917175292969,0.0,0.0,9.92366040009074e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.7915344238281,0.0,0.0,7.329585787374526e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7916564941406,0.0,0.0,9.923656762111932e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7911376953125,0.0,0.0,0.0004707349289674,284.8014221191406,294.1499938964844,286.45001220703125,282.8432312011719,288.6429138183594,286.4625244140625,284.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343924496832187e-09,0.0010040974011644,-0.0156722925603389,0.0,0.0,0.0,-0.0079577723518013,60.0,1.6364742517471311,-0.0,-6.874111591059774e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7918395996094,0.0,0.0,9.423175652045757e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7919006347656,0.0,0.0,9.923062316374852e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.7917175292969,0.0,0.0,7.329144136747345e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7918395996094,0.0,0.0,9.923057950800283e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79132080078125,0.0,0.0,0.0004707065527327,284.8016662597656,294.1499938964844,286.45001220703125,282.844482421875,288.6382141113281,286.462158203125,284.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336843050291918e-09,0.0010040368651971,-0.0156537424772977,0.0,0.0,0.0,-0.007954261265695,60.0,1.636267066001892,-0.0,-6.873282387687142e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933959960937,0.0,0.0,9.418163244845346e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79345703125,0.0,0.0,9.917783609125765e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933044433594,0.0,0.0,7.325244951061904e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933959960937,0.0,0.0,9.917779243551196e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7928771972656,0.0,0.0,0.0004704561724793,284.8037109375,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4595031738281,284.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035089217126,6.274367247982582e-09,0.0010035026352852,-0.015490086749196,0.0,0.0,0.0,-0.0079232892021536,60.0,1.6344887018203735,-0.0,-6.865968771307962e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933959960937,0.0,0.0,9.418163244845346e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79345703125,0.0,0.0,9.917783609125765e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933044433594,0.0,0.0,7.325244951061904e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7933959960937,0.0,0.0,9.917779243551196e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.7928771972656,0.0,0.0,0.0004704561724793,284.8037109375,294.1499938964844,286.45001220703125,282.8544616699219,288.5994873046875,286.4595031738281,284.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035089217126,6.274367247982582e-09,0.0010035026352852,-0.015490086749196,0.0,0.0,0.0,-0.0079232892021536,60.0,1.6344887018203735,-0.0,-6.865968771307962e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79498291015625,0.0,0.0,9.412812505615876e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7950439453125,0.0,0.0,9.91214910754934e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948913574219,0.0,0.0,7.321083103306592e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79498291015625,0.0,0.0,9.912144741974772e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7944641113281,0.0,0.0,0.0004701888829004,284.8057861328125,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.4573974609375,284.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.207682812231496e-09,0.0010029324330389,-0.0153154022991657,0.0,0.0,0.0,-0.0078902309760451,60.0,1.6326603889465332,-0.0,-6.858167012069316e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.79498291015625,0.0,0.0,9.412812505615876e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7950439453125,0.0,0.0,9.91214910754934e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7948913574219,0.0,0.0,7.321083103306592e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.79498291015625,0.0,0.0,9.912144741974772e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7944641113281,0.0,0.0,0.0004701888829004,284.8057861328125,294.1499938964844,286.45001220703125,282.8634948730469,288.56134033203125,286.4573974609375,284.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938603051,6.207682812231496e-09,0.0010029324330389,-0.0153154022991657,0.0,0.0,0.0,-0.0078902309760451,60.0,1.6326603889465332,-0.0,-6.858167012069316e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.79656982421875,0.0,0.0,9.407096513314173e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.796630859375,0.0,0.0,9.906129707815126e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964782714844,0.0,0.0,7.316637493204325e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.79656982421875,0.0,0.0,9.906126069836318e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7960510253906,0.0,0.0,0.0004699034034274,284.8078308105469,294.1499938964844,286.45001220703125,282.8716735839844,288.52398681640625,286.455810546875,284.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023295180872,6.1364500147931275e-09,0.0010023233480751,-0.0151288043707609,0.0,0.0,0.0,-0.0078549180179834,60.0,1.6307687759399414,-0.0,-6.849838740663472e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.79656982421875,0.0,0.0,9.407096513314173e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.796630859375,0.0,0.0,9.906129707815126e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7964782714844,0.0,0.0,7.316637493204325e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.79656982421875,0.0,0.0,9.906126069836318e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.7960510253906,0.0,0.0,0.0004699034034274,284.8078308105469,294.1499938964844,286.45001220703125,282.8716735839844,288.52398681640625,286.455810546875,284.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023295180872,6.1364500147931275e-09,0.0010023233480751,-0.0151288043707609,0.0,0.0,0.0,-0.0078549180179834,60.0,1.6307687759399414,-0.0,-6.849838740663472e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.79736328125,0.0,0.0,9.404146840097384e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79742431640625,0.0,0.0,9.903023601509632e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7972717285156,0.0,0.0,7.314343383768573e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.79736328125,0.0,0.0,9.903019963530824e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.796875,0.0,0.0,0.0004697560507338,284.8088684082031,294.1499938964844,286.45001220703125,282.8754272460937,288.50555419921875,286.45513916015625,284.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020150803029,6.099692306804627e-09,0.0010020090267062,-0.0150325130671262,0.0,0.0,0.0,-0.0078366957604885,60.0,1.6298084259033203,-0.0,-6.845542799283066e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79815673828125,0.0,0.0,9.401122952112928e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7982177734375,0.0,0.0,9.899838914861904e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.7980651855469,0.0,0.0,7.311991066671908e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.79815673828125,0.0,0.0,9.899835276883096e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.79766845703125,0.0,0.0,0.0004696050018537,284.8099060058594,294.1499938964844,286.45001220703125,282.87896728515625,288.4873046875,286.4545593261719,284.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016928426921,6.062003787832282e-09,0.00100168667268,-0.0149337844923138,0.0,0.0,0.0,-0.0078180115669965,60.0,1.6288375854492188,-0.0,-6.841139565949561e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997436523437,0.0,0.0,9.394946391694248e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7998046875,0.0,0.0,9.893334936350584e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7996520996094,0.0,0.0,7.307187479455024e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997436523437,0.0,0.0,9.893331298371776e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7992553710937,0.0,0.0,0.0004692964721471,284.8119812011719,294.1499938964844,286.45001220703125,282.8854675292969,288.4512939453125,286.45361328125,284.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.98503024917818e-09,0.0010010285768657,-0.0147321447730064,0.0,0.0,0.0,-0.0077798529528081,60.0,1.6268755197525024,-0.0,-6.83215048979946e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997436523437,0.0,0.0,9.394946391694248e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7998046875,0.0,0.0,9.893334936350584e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7996520996094,0.0,0.0,7.307187479455024e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7997436523437,0.0,0.0,9.893331298371776e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7992553710937,0.0,0.0,0.0004692964721471,284.8119812011719,294.1499938964844,286.45001220703125,282.8854675292969,288.4512939453125,286.45361328125,284.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.98503024917818e-09,0.0010010285768657,-0.0147321447730064,0.0,0.0,0.0,-0.0077798529528081,60.0,1.6268755197525024,-0.0,-6.83215048979946e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8013610839844,0.0,0.0,9.388619218952954e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8014221191406,0.0,0.0,9.886671614367516e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.80126953125,0.0,0.0,7.30226602172479e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8013610839844,0.0,0.0,9.886667976388708e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8008728027344,0.0,0.0,0.0004689804336521,284.8140563964844,294.1499938964844,286.45001220703125,282.8912048339844,288.4159851074219,286.4528503417969,284.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003601200878,5.906178657255623e-09,0.0010003542993217,-0.014525581151247,0.0,0.0,0.0,-0.0077407625503838,60.0,1.6248894929885864,-0.0,-6.822948961371368e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8013610839844,0.0,0.0,9.388619218952954e-05,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8014221191406,0.0,0.0,9.886671614367516e-05,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.80126953125,0.0,0.0,7.30226602172479e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8013610839844,0.0,0.0,9.886667976388708e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8008728027344,0.0,0.0,0.0004689804336521,284.8140563964844,294.1499938964844,286.45001220703125,282.8912048339844,288.4159851074219,286.4528503417969,284.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003601200878,5.906178657255623e-09,0.0010003542993217,-0.014525581151247,0.0,0.0,0.0,-0.0077407625503838,60.0,1.6248894929885864,-0.0,-6.822948961371368e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.802978515625,0.0,0.0,9.382222924614324e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80303955078125,0.0,0.0,9.879936260404064e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028869628906,0.0,0.0,7.297291449503973e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.802978515625,0.0,0.0,9.879932622425258e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8025207519531,0.0,0.0,0.0004686609318014,284.8161315917969,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4522705078125,284.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826469529068845e-09,0.0009996726876124,-0.0143167711794376,0.0,0.0,0.0,-0.0077012474648654,60.0,1.622893214225769,-0.0,-6.813653641302153e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.802978515625,0.0,0.0,9.382222924614324e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80303955078125,0.0,0.0,9.879936260404064e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8028869628906,0.0,0.0,7.297291449503973e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.802978515625,0.0,0.0,9.879932622425258e-05,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8025207519531,0.0,0.0,0.0004686609318014,284.8161315917969,294.1499938964844,286.45001220703125,282.896240234375,288.3812866210937,286.4522705078125,284.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996785083785,5.826469529068845e-09,0.0009996726876124,-0.0143167711794376,0.0,0.0,0.0,-0.0077012474648654,60.0,1.622893214225769,-0.0,-6.813653641302153e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045959472656,0.0,0.0,9.37581280595623e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046569824219,0.0,0.0,9.873186354525389e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80450439453125,0.0,0.0,7.292305235750973e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045959472656,0.0,0.0,9.87318271654658e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041381835937,0.0,0.0,0.0004683407314587,284.8182067871094,294.1499938964844,286.45001220703125,282.90057373046875,288.3472595214844,286.4518127441406,284.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746585873822596e-09,0.0009989895625039,-0.0141075011342763,0.0,0.0,0.0,-0.0076616453006863,60.0,1.620896816253662,-0.0,-6.80434339983549e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045959472656,0.0,0.0,9.37581280595623e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8046569824219,0.0,0.0,9.873186354525389e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.80450439453125,0.0,0.0,7.292305235750973e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8045959472656,0.0,0.0,9.87318271654658e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8041381835937,0.0,0.0,0.0004683407314587,284.8182067871094,294.1499938964844,286.45001220703125,282.90057373046875,288.3472595214844,286.4518127441406,284.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746585873822596e-09,0.0009989895625039,-0.0141075011342763,0.0,0.0,0.0,-0.0076616453006863,60.0,1.620896816253662,-0.0,-6.80434339983549e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,9.372617932967842e-05,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.80548095703125,0.0,0.0,9.869821951724588e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8053283691406,0.0,0.0,7.28982049622573e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.805419921875,0.0,0.0,9.869818313745782e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8049621582031,0.0,0.0,0.0004681811551563,284.8192443847656,294.1499938964844,286.45001220703125,282.90252685546875,288.3304443359375,286.4516296386719,284.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986548684537,5.706770611624279e-09,0.0009986491641029,-0.0140031967312097,0.0,0.0,0.0,-0.0076419073157012,60.0,1.619900822639465,-0.0,-6.799705687399182e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062438964844,0.0,0.0,9.369450708618388e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8063049316406,0.0,0.0,9.866486652754249e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.80615234375,0.0,0.0,7.287356856977567e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8062438964844,0.0,0.0,9.86648301477544e-05,298.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8057861328125,0.0,0.0,0.0004680229467339,284.8202819824219,294.1499938964844,286.45001220703125,282.904296875,288.3138122558594,286.4514465332031,284.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983172640204,5.667303959455694e-09,0.0009983116760849,-0.0138998059555888,0.0,0.0,0.0,-0.0076223420910537,60.0,1.618909478187561,-0.0,-6.795110607527023e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.80780029296875,0.0,0.0,9.363451681565492e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,9.860169666353612e-05,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8077087402344,0.0,0.0,7.282690785359591e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.80780029296875,0.0,0.0,9.860166028374806e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8073425292969,0.0,0.0,0.0004677232936955,284.8222961425781,294.1499938964844,286.45001220703125,282.9073181152344,288.28228759765625,286.451171875,284.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976779110729,5.592544205512695e-09,0.0009976723231375,-0.0137039553374052,0.0,0.0,0.0,-0.0075852801091969,60.0,1.617020606994629,-0.0,-6.78641001172764e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,9.363204299006612e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.80792236328125,0.0,0.0,9.859909187071024e-05,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8077697753906,0.0,0.0,7.282498700078577e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.807861328125,0.0,0.0,9.859905549092218e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8074035644531,0.0,0.0,0.0004677109536714,284.8223571777344,294.1499938964844,286.45001220703125,282.9074401855469,288.2809753417969,286.451171875,284.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976516012102,5.589464002753175e-09,0.0009976460132747,-0.0136958863586187,0.0,0.0,0.0,-0.0075837532058358,60.0,1.6169424057006836,-0.0,-6.78605118764608e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,9.357137605547904e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095703125,0.0,0.0,9.853520168690012e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8094177246094,0.0,0.0,7.277780241565779e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,9.853516530711204e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8090515136719,0.0,0.0,0.0004674078954849,284.824462890625,294.1499938964844,286.45001220703125,282.9100036621094,288.2487487792969,286.4509582519531,284.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.513857814776202e-09,0.0009969994425773,-0.0134978163987398,0.0,0.0,0.0,-0.0075462721288204,60.0,1.615006685256958,-0.0,-6.777258221291049e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,9.357137605547904e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095703125,0.0,0.0,9.853520168690012e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8094177246094,0.0,0.0,7.277780241565779e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8095092773437,0.0,0.0,9.853516530711204e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8090515136719,0.0,0.0,0.0004674078954849,284.824462890625,294.1499938964844,286.45001220703125,282.9100036621094,288.2487487792969,286.4509582519531,284.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970050305128,5.513857814776202e-09,0.0009969994425773,-0.0134978163987398,0.0,0.0,0.0,-0.0075462721288204,60.0,1.615006685256958,-0.0,-6.777258221291049e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8111572265625,0.0,0.0,9.351306653115898e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.81121826171875,0.0,0.0,9.84737926046364e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8110656738281,0.0,0.0,7.273244409589097e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8111572265625,0.0,0.0,9.847376350080594e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8106994628906,0.0,0.0,0.0004671166243497,284.8265380859375,294.1499938964844,286.45001220703125,282.9120788574219,288.2170715332031,286.4507751464844,284.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963834891095,5.441188388743967e-09,0.0009963780175894,-0.0133074400946497,0.0,0.0,0.0,-0.0075102467089891,60.0,1.6131118535995483,-0.0,-6.768811289248333e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8111572265625,0.0,0.0,9.351306653115898e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.81121826171875,0.0,0.0,9.84737926046364e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8110656738281,0.0,0.0,7.273244409589097e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8111572265625,0.0,0.0,9.847376350080594e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8106994628906,0.0,0.0,0.0004671166243497,284.8265380859375,294.1499938964844,286.45001220703125,282.9120788574219,288.2170715332031,286.4507751464844,284.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963834891095,5.441188388743967e-09,0.0009963780175894,-0.0133074400946497,0.0,0.0,0.0,-0.0075102467089891,60.0,1.6131118535995483,-0.0,-6.768811289248333e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.81280517578125,0.0,0.0,9.345778380520642e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8128662109375,0.0,0.0,9.841558494372292e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8127136230469,0.0,0.0,7.268945046234876e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81280517578125,0.0,0.0,9.841554856393486e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8123779296875,0.0,0.0,0.0004668404872063,284.82861328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1860046386719,286.4506225585937,284.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.3723008264228164e-09,0.000995788956061,-0.0131269684061408,0.0,0.0,0.0,-0.0074760960415005,60.0,1.6112695932388306,-0.0,-6.760809156958203e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.81280517578125,0.0,0.0,9.345778380520642e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8128662109375,0.0,0.0,9.841558494372292e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8127136230469,0.0,0.0,7.268945046234876e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.81280517578125,0.0,0.0,9.841554856393486e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8123779296875,0.0,0.0,0.0004668404872063,284.82861328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1860046386719,286.4506225585937,284.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.3723008264228164e-09,0.000995788956061,-0.0131269684061408,0.0,0.0,0.0,-0.0074760960415005,60.0,1.6112695932388306,-0.0,-6.760809156958203e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8136291503906,0.0,0.0,9.343138663098216e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8136901855469,0.0,0.0,9.838778350967914e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8135681152344,0.0,0.0,7.266891770996153e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8136291503906,0.0,0.0,9.838774712989108e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8132019042969,0.0,0.0,0.0004667086177505,284.82965087890625,294.1499938964844,286.45001220703125,282.9143371582031,288.1706848144531,286.4505615234375,284.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955129353329,5.339399145043444e-09,0.0009955075802281,-0.0130407726392149,0.0,0.0,0.0,-0.0074597848579287,60.0,1.61037015914917,-0.0,-6.756989279210758e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.814453125,0.0,0.0,9.340598626295105e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.81451416015625,0.0,0.0,9.83610370894894e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8143920898437,0.0,0.0,7.264916348503903e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8144836425781,0.0,0.0,9.836100798565894e-05,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.81402587890625,0.0,0.0,0.0004665817832574,284.8306884765625,294.1499938964844,286.45001220703125,282.91485595703125,288.155517578125,286.45050048828125,284.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952422697097,5.3077502393250606e-09,0.0009952370310202,-0.0129578579217195,0.0,0.0,0.0,-0.0074440953321754,60.0,1.609488010406494,-0.0,-6.753315062724141e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161315917969,0.0,0.0,9.335840150015429e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161926269531,0.0,0.0,9.831092756940052e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8160400390625,0.0,0.0,7.261215068865567e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161315917969,0.0,0.0,9.831089118961243e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8157043457031,0.0,0.0,0.0004663440631702,284.832763671875,294.1499938964844,286.45001220703125,282.9156799316406,288.12554931640625,286.4504089355469,284.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947350481525,5.248443457617213e-09,0.000994729809463,-0.0128024844452738,0.0,0.0,0.0,-0.0074146944098174,60.0,1.607777118682861,-0.0,-6.74643416687104e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161315917969,0.0,0.0,9.335840150015429e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161926269531,0.0,0.0,9.831092756940052e-05,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8160400390625,0.0,0.0,7.261215068865567e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8161315917969,0.0,0.0,9.831089118961243e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8157043457031,0.0,0.0,0.0004663440631702,284.832763671875,294.1499938964844,286.45001220703125,282.9156799316406,288.12554931640625,286.4504089355469,284.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947350481525,5.248443457617213e-09,0.000994729809463,-0.0128024844452738,0.0,0.0,0.0,-0.0074146944098174,60.0,1.607777118682861,-0.0,-6.74643416687104e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
