time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275340,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,9.33154733502306e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178405761719,0.0,0.0,9.82657220447436e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177185058594,0.0,0.0,7.257876131916419e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,9.826569294091314e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173828125,0.0,0.0,0.0004661296552512,284.8348693847656,294.1499938964844,286.45001220703125,282.9161376953125,288.0960998535156,286.4503479003906,284.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942775359377,5.1949462509526265e-09,0.0009942724136635,-0.0126623315736651,0.0,0.0,0.0,-0.0073881731368601,60.0,1.606142520904541,-0.0,-6.740229707702383e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,9.33154733502306e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178405761719,0.0,0.0,9.82657220447436e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8177185058594,0.0,0.0,7.257876131916419e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8178100585937,0.0,0.0,9.826569294091314e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8173828125,0.0,0.0,0.0004661296552512,284.8348693847656,294.1499938964844,286.45001220703125,282.9161376953125,288.0960998535156,286.4503479003906,284.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942775359377,5.1949462509526265e-09,0.0009942724136635,-0.0126623315736651,0.0,0.0,0.0,-0.0073881731368601,60.0,1.606142520904541,-0.0,-6.740229707702383e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,9.32775074033998e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.81951904296875,0.0,0.0,9.822574065765366e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81939697265625,0.0,0.0,7.254923548316583e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,9.82257115538232e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8190612792969,0.0,0.0,0.000465940014692,284.8369445800781,294.1499938964844,286.45001220703125,282.91632080078125,288.0671691894531,286.4502868652344,284.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872876279,5.1476281015538924e-09,0.0009938677540048,-0.0125383641570806,0.0,0.0,0.0,-0.007364715449512,60.0,1.604597568511963,-0.0,-6.73474360723958e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,9.32775074033998e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.81951904296875,0.0,0.0,9.822574065765366e-05,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.81939697265625,0.0,0.0,7.254923548316583e-05,298.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8194580078125,0.0,0.0,9.82257115538232e-05,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8190612792969,0.0,0.0,0.000465940014692,284.8369445800781,294.1499938964844,286.45001220703125,282.91632080078125,288.0671691894531,286.4502868652344,284.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872876279,5.1476281015538924e-09,0.0009938677540048,-0.0125383641570806,0.0,0.0,0.0,-0.007364715449512,60.0,1.604597568511963,-0.0,-6.73474360723958e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211364746094,0.0,0.0,9.324553684564307e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211975097656,0.0,0.0,9.819207480177285e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8210754394531,0.0,0.0,7.252435898408294e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211364746094,0.0,0.0,9.819203842198476e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8207397460937,0.0,0.0,0.0004657802928704,284.8390197753906,294.1499938964844,286.45001220703125,282.916259765625,288.038818359375,286.4502258300781,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935320122167,5.107774203594317e-09,0.0009935268899425,-0.0124339526519179,0.0,0.0,0.0,-0.0073449579067528,60.0,1.6031581163406372,-0.0,-6.730125789999877e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211364746094,0.0,0.0,9.324553684564307e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211975097656,0.0,0.0,9.819207480177285e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8210754394531,0.0,0.0,7.252435898408294e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8211364746094,0.0,0.0,9.819203842198476e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8207397460937,0.0,0.0,0.0004657802928704,284.8390197753906,294.1499938964844,286.45001220703125,282.916259765625,288.038818359375,286.4502258300781,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935320122167,5.107774203594317e-09,0.0009935268899425,-0.0124339526519179,0.0,0.0,0.0,-0.0073449579067528,60.0,1.6031581163406372,-0.0,-6.730125789999877e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8219909667969,0.0,0.0,9.323160338681193e-05,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8220520019531,0.0,0.0,9.817739919526502e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8218994140625,0.0,0.0,7.251352508319542e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8219909667969,0.0,0.0,9.817737009143455e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82159423828125,0.0,0.0,0.0004657107056118,284.8400573730469,294.1499938964844,286.45001220703125,282.9161376953125,288.0248413085937,286.4501953125,284.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383466266,5.0904085391323414e-09,0.0009933784604072,-0.0123884566128253,0.0,0.0,0.0,-0.0073363492265343,60.0,1.6024740934371948,-0.0,-6.728113532972202e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.82281494140625,0.0,0.0,9.32193361222744e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228759765625,0.0,0.0,9.816448437049984e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.82275390625,0.0,0.0,7.250398630276322e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8228454589844,0.0,0.0,9.81644552666694e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8224182128906,0.0,0.0,0.0004656494420487,284.8410949707031,294.1499938964844,286.45001220703125,282.9159545898437,288.0109558105469,286.4501953125,284.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932527318596,5.075118547637203e-09,0.0009932476095855,-0.012348398566246,0.0,0.0,0.0,-0.0073287691920995,60.0,1.6018162965774536,-0.0,-6.726342149931952e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.82452392578125,0.0,0.0,9.31999966269359e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8245544433594,0.0,0.0,9.814411168918014e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8244323730469,0.0,0.0,7.248893962241709e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.82452392578125,0.0,0.0,9.814408258534968e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8241271972656,0.0,0.0,0.0004655528173316,284.8432006835937,294.1499938964844,286.45001220703125,282.9154968261719,287.9836120605469,286.4501647949219,284.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930464439094,5.0510013949178764e-09,0.0009930414380505,-0.0122852157801389,0.0,0.0,0.0,-0.0073168133385479,60.0,1.6005877256393433,-0.0,-6.723549006437679e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.82452392578125,0.0,0.0,9.31999966269359e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8245544433594,0.0,0.0,9.814411168918014e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8244323730469,0.0,0.0,7.248893962241709e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.82452392578125,0.0,0.0,9.814408258534968e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8241271972656,0.0,0.0,0.0004655528173316,284.8432006835937,294.1499938964844,286.45001220703125,282.9154968261719,287.9836120605469,286.4501647949219,284.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930464439094,5.0510013949178764e-09,0.0009930414380505,-0.0122852157801389,0.0,0.0,0.0,-0.0073168133385479,60.0,1.6005877256393433,-0.0,-6.723549006437679e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262023925781,0.0,0.0,9.318733646068722e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262634277344,0.0,0.0,9.813078213483097e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8261413574219,0.0,0.0,7.24790952517651e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262023925781,0.0,0.0,9.81307530310005e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0004654896038118,284.84527587890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9566650390625,286.4501342773437,284.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.0352175762213855e-09,0.0009929063962772,-0.0122438641265034,0.0,0.0,0.0,-0.007308988366276,60.0,1.5994715690612793,-0.0,-6.721721490521304e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262023925781,0.0,0.0,9.318733646068722e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262634277344,0.0,0.0,9.813078213483097e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8261413574219,0.0,0.0,7.24790952517651e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8262023925781,0.0,0.0,9.81307530310005e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8258056640625,0.0,0.0,0.0004654896038118,284.84527587890625,294.1499938964844,286.45001220703125,282.9149169921875,287.9566650390625,286.4501342773437,284.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911402136,5.0352175762213855e-09,0.0009929063962772,-0.0122438641265034,0.0,0.0,0.0,-0.007308988366276,60.0,1.5994715690612793,-0.0,-6.721721490521304e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8279113769531,0.0,0.0,9.317816875409336e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.82794189453125,0.0,0.0,9.812113421503454e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.82781982421875,0.0,0.0,7.24719648133032e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8279113769531,0.0,0.0,9.812109783524647e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275146484375,0.0,0.0,0.0004654437943827,284.84735107421875,294.1499938964844,286.45001220703125,282.9140014648437,287.9302673339844,286.4501037597656,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023780058621696e-09,0.0009928086074069,-0.0122138978913426,0.0,0.0,0.0,-0.0073033184744417,60.0,1.5984563827514648,-0.0,-6.720397038861847e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8279113769531,0.0,0.0,9.317816875409336e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.82794189453125,0.0,0.0,9.812113421503454e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.82781982421875,0.0,0.0,7.24719648133032e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8279113769531,0.0,0.0,9.812109783524647e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8275146484375,0.0,0.0,0.0004654437943827,284.84735107421875,294.1499938964844,286.45001220703125,282.9140014648437,287.9302673339844,286.4501037597656,284.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023780058621696e-09,0.0009928086074069,-0.0122138978913426,0.0,0.0,0.0,-0.0073033184744417,60.0,1.5984563827514648,-0.0,-6.720397038861847e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82958984375,0.0,0.0,9.316807700088248e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,9.81104967650026e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8295288085937,0.0,0.0,7.24641140550375e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8296203613281,0.0,0.0,9.811046766117217e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8292236328125,0.0,0.0,0.0004653933865483,284.84942626953125,294.1499938964844,286.45001220703125,282.9125061035156,287.9043884277344,286.4500732421875,284.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705929093,5.011186576808768e-09,0.0009927009232342,-0.0121809048578143,0.0,0.0,0.0,-0.0072970753535628,60.0,1.597461223602295,-0.0,-6.71893900516807e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.82958984375,0.0,0.0,9.316807700088248e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.82965087890625,0.0,0.0,9.81104967650026e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8295288085937,0.0,0.0,7.24641140550375e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8296203613281,0.0,0.0,9.811046766117217e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8292236328125,0.0,0.0,0.0004653933865483,284.84942626953125,294.1499938964844,286.45001220703125,282.9125061035156,287.9043884277344,286.4500732421875,284.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992705929093,5.011186576808768e-09,0.0009927009232342,-0.0121809048578143,0.0,0.0,0.0,-0.0072970753535628,60.0,1.597461223602295,-0.0,-6.71893900516807e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8304443359375,0.0,0.0,9.31628019316122e-05,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8305053710937,0.0,0.0,9.8104945209343e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.83038330078125,0.0,0.0,7.24600104149431e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8304443359375,0.0,0.0,9.810491610551252e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.830078125,0.0,0.0,0.0004653670475818,284.8504638671875,294.1499938964844,286.45001220703125,282.9115600585937,287.8915710449219,286.4500732421875,284.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938143275678,60.0,1.596962809562683,-0.0,-6.718178013898068e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.831298828125,0.0,0.0,9.315725037595256e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.83135986328125,0.0,0.0,9.80991026153788e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.83123779296875,0.0,0.0,7.245568849612027e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.831298828125,0.0,0.0,9.809907351154834e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8309326171875,0.0,0.0,0.0004653393116313,284.8515014648437,294.1499938964844,286.45001220703125,282.91046142578125,287.87890625,286.4500732421875,284.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925904450938,4.9976853766509074e-09,0.0009925854392349,-0.0121455332264304,0.0,0.0,0.0,-0.007290381938219,60.0,1.5964617729187012,-0.0,-6.717376521692131e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,9.314554336015136e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83306884765625,0.0,0.0,9.808676986722276e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8329467773437,0.0,0.0,7.244658627314493e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,9.80867407633923e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8326416015625,0.0,0.0,0.000465280842036,284.85357666015625,294.1499938964844,286.45001220703125,282.90789794921875,287.8539123535156,286.4500732421875,284.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983085499787876e-09,0.0009924606420099,-0.0121072838082909,0.0,0.0,0.0,-0.0072831441648304,60.0,1.595450758934021,-0.0,-6.715686140523759e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,9.314554336015136e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83306884765625,0.0,0.0,9.808676986722276e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8329467773437,0.0,0.0,7.244658627314493e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8330078125,0.0,0.0,9.80867407633923e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8326416015625,0.0,0.0,0.000465280842036,284.85357666015625,294.1499938964844,286.45001220703125,282.90789794921875,287.8539123535156,286.4500732421875,284.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924656478688,4.983085499787876e-09,0.0009924606420099,-0.0121072838082909,0.0,0.0,0.0,-0.0072831441648304,60.0,1.595450758934021,-0.0,-6.715686140523759e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.834716796875,0.0,0.0,9.313310874858872e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83477783203125,0.0,0.0,9.807368041947484e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.83465576171875,0.0,0.0,7.243691652547568e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.834716796875,0.0,0.0,9.807365131564438e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8343505859375,0.0,0.0,0.0004652187635656,284.85565185546875,294.1499938964844,286.45001220703125,282.90478515625,287.8293151855469,286.4500427246094,284.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.9675819013828e-09,0.0009923280449584,-0.0120666651055216,0.0,0.0,0.0,-0.0072754584252834,60.0,1.5944292545318604,-0.0,-6.713892020115966e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.834716796875,0.0,0.0,9.313310874858872e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83477783203125,0.0,0.0,9.807368041947484e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.83465576171875,0.0,0.0,7.243691652547568e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.834716796875,0.0,0.0,9.807365131564438e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8343505859375,0.0,0.0,0.0004652187635656,284.85565185546875,294.1499938964844,286.45001220703125,282.90478515625,287.8293151855469,286.4500427246094,284.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923330508172,4.9675819013828e-09,0.0009923280449584,-0.0120666651055216,0.0,0.0,0.0,-0.0072754584252834,60.0,1.5944292545318604,-0.0,-6.713892020115966e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.83642578125,0.0,0.0,9.31198228499852e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83648681640625,0.0,0.0,9.805968875298277e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8363647460937,0.0,0.0,7.242657738970593e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8364562988281,0.0,0.0,9.805965964915232e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8360595703125,0.0,0.0,0.0004651523777283,284.85772705078125,294.1499938964844,286.45001220703125,282.90118408203125,287.8052062988281,286.4500427246094,284.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.951011156606455e-09,0.0009921863675117,-0.0120232524350285,0.0,0.0,0.0,-0.007267243694514,60.0,1.593395113945007,-0.0,-6.711974975814884e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.83642578125,0.0,0.0,9.31198228499852e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.83648681640625,0.0,0.0,9.805968875298277e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8363647460937,0.0,0.0,7.242657738970593e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8364562988281,0.0,0.0,9.805965964915232e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8360595703125,0.0,0.0,0.0004651523777283,284.85772705078125,294.1499938964844,286.45001220703125,282.90118408203125,287.8052062988281,286.4500427246094,284.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921913733705,4.951011156606455e-09,0.0009921863675117,-0.0120232524350285,0.0,0.0,0.0,-0.007267243694514,60.0,1.593395113945007,-0.0,-6.711974975814884e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381652832031,0.0,0.0,9.31058675632812e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83819580078125,0.0,0.0,9.804499131860211e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83807373046875,0.0,0.0,7.241572166094556e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381652832031,0.0,0.0,9.804496221477166e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377990722656,0.0,0.0,0.0004650826740544,284.8598022460937,294.1499938964844,286.45001220703125,282.8970947265625,287.7814636230469,286.4500427246094,284.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933608188650851e-09,0.0009920375887304,-0.0119776576757431,0.0,0.0,0.0,-0.007258616387844,60.0,1.592350959777832,-0.0,-6.70996129770174e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381652832031,0.0,0.0,9.31058675632812e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.83819580078125,0.0,0.0,9.804499131860211e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83807373046875,0.0,0.0,7.241572166094556e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8381652832031,0.0,0.0,9.804496221477166e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8377990722656,0.0,0.0,0.0004650826740544,284.8598022460937,294.1499938964844,286.45001220703125,282.8970947265625,287.7814636230469,286.4500427246094,284.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933608188650851e-09,0.0009920375887304,-0.0119776576757431,0.0,0.0,0.0,-0.007258616387844,60.0,1.592350959777832,-0.0,-6.70996129770174e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8390197753906,0.0,0.0,9.30985843297094e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.83905029296875,0.0,0.0,9.803732245927677e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8389587402344,0.0,0.0,7.241006096592173e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8390197753906,0.0,0.0,9.803729335544632e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8386535644531,0.0,0.0,0.0004650463233701,284.86083984375,294.1499938964844,286.45001220703125,282.8948669433594,287.769775390625,286.4500427246094,284.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538810104131,0.0,0.0,0.0,-0.0072541171684861,60.0,1.5918245315551758,-0.0,-6.708911115538285e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8398742675781,0.0,0.0,9.309111919719726e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8399353027344,0.0,0.0,9.802946442505343e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8398132324219,0.0,0.0,7.240425475174561e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8398742675781,0.0,0.0,9.8029435321223e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8395080566406,0.0,0.0,0.0004650090413633,284.8618469238281,294.1499938964844,286.45001220703125,282.8925170898437,287.7581787109375,286.45001220703125,284.11102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915226448076737e-09,0.0009918804280459,-0.0119294989854097,0.0,0.0,0.0,-0.0072495038621127,60.0,1.59129536151886,-0.0,-6.70783464329361e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8415832519531,0.0,0.0,9.307564323535188e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8416442871094,0.0,0.0,9.801316627999768e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8415222167969,0.0,0.0,7.239222031785175e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8415832519531,0.0,0.0,9.801313717616722e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412475585937,0.0,0.0,0.0004649317124858,284.8639221191406,294.1499938964844,286.45001220703125,282.88751220703125,287.7352294921875,286.45001220703125,284.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789402768015,0.0,0.0,0.0,-0.007239936850965,60.0,1.5902292728424072,-0.0,-6.705602828560586e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8415832519531,0.0,0.0,9.307564323535188e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8416442871094,0.0,0.0,9.801316627999768e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8415222167969,0.0,0.0,7.239222031785175e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8415832519531,0.0,0.0,9.801313717616722e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8412475585937,0.0,0.0,0.0004649317124858,284.8639221191406,294.1499938964844,286.45001220703125,282.88751220703125,287.7352294921875,286.45001220703125,284.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789402768015,0.0,0.0,0.0,-0.007239936850965,60.0,1.5902292728424072,-0.0,-6.705602828560586e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84332275390625,0.0,0.0,9.305946150561796e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433532714844,0.0,0.0,9.799611871130764e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.84326171875,0.0,0.0,7.23796256352216e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.84332275390625,0.0,0.0,9.79960968834348e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.84295654296875,0.0,0.0,0.0004648508620448,284.8659973144531,294.1499938964844,286.45001220703125,282.8820495605469,287.7126770019531,286.45001220703125,284.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.5891517400741575,-0.0,-6.70326940621635e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84332275390625,0.0,0.0,9.305946150561796e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8433532714844,0.0,0.0,9.799611871130764e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.84326171875,0.0,0.0,7.23796256352216e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.84332275390625,0.0,0.0,9.79960968834348e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.84295654296875,0.0,0.0,0.0004648508620448,284.8659973144531,294.1499938964844,286.45001220703125,282.8820495605469,287.7126770019531,286.45001220703125,284.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.5891517400741575,-0.0,-6.70326940621635e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84503173828125,0.0,0.0,9.304258128395304e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450927734375,0.0,0.0,9.79783508228138e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.844970703125,0.0,0.0,7.236649980768561e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450622558594,0.0,0.0,9.797832171898337e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446960449219,0.0,0.0,0.0004647665773518,284.8680419921875,294.1499938964844,286.45001220703125,282.87615966796875,287.6905212402344,286.45001220703125,284.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.5880634784698486,-0.0,-6.700836507889107e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84503173828125,0.0,0.0,9.304258128395304e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450927734375,0.0,0.0,9.79783508228138e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.844970703125,0.0,0.0,7.236649980768561e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450622558594,0.0,0.0,9.797832171898337e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8446960449219,0.0,0.0,0.0004647665773518,284.8680419921875,294.1499938964844,286.45001220703125,282.87615966796875,287.6905212402344,286.45001220703125,284.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.5880634784698486,-0.0,-6.700836507889107e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467712402344,0.0,0.0,9.302504622610286e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468322753906,0.0,0.0,9.79598771664314e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467102050781,0.0,0.0,7.235285738715902e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467712402344,0.0,0.0,9.795985533855855e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.846435546875,0.0,0.0,0.0004646789748221,284.8701171875,294.1499938964844,286.45001220703125,282.869873046875,287.66876220703125,286.45001220703125,284.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.5869649648666382,-0.0,-6.69830910737801e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467712402344,0.0,0.0,9.302504622610286e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8468322753906,0.0,0.0,9.79598771664314e-05,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467102050781,0.0,0.0,7.235285738715902e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467712402344,0.0,0.0,9.795985533855855e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.846435546875,0.0,0.0,0.0004646789748221,284.8701171875,294.1499938964844,286.45001220703125,282.869873046875,287.66876220703125,286.45001220703125,284.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.5869649648666382,-0.0,-6.69830910737801e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8476257324219,0.0,0.0,9.301601676270366e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8476867675781,0.0,0.0,9.795037476578727e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8475646972656,0.0,0.0,7.234584336401895e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84765625,0.0,0.0,9.795035293791444e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8472900390625,0.0,0.0,0.0004646338929887,284.8711242675781,294.1499938964844,286.45001220703125,282.8666076660156,287.6580505371094,286.45001220703125,284.1163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,1.5864118337631226,-0.0,-6.697008814171569e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8485107421875,0.0,0.0,9.30068490561098e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8485412597656,0.0,0.0,9.794071957003324e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.84844970703125,0.0,0.0,7.233870564959943e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8485107421875,0.0,0.0,9.79406904662028e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8481750488281,0.0,0.0,0.0004645880835596,284.8721618652344,294.1499938964844,286.45001220703125,282.8632202148437,287.6473999023437,286.45001220703125,284.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.8101633787211995e-09,0.0009909819345921,-0.0116542419418692,0.0,0.0,0.0,-0.0071974191814661,60.0,1.5858564376831057,-0.0,-6.695687204683054e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,9.298805525759236e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.85028076171875,0.0,0.0,9.792092168936506e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8501892089844,0.0,0.0,7.232408825075254e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,9.792089986149222e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84991455078125,0.0,0.0,0.0004644941946025,284.87420654296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6264343261719,286.45001220703125,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.5847392082214355,-0.0,-6.692980036859808e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
