time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277680,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,9.298805525759236e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.85028076171875,0.0,0.0,9.792092168936506e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8501892089844,0.0,0.0,7.232408825075254e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8502502441406,0.0,0.0,9.792089986149222e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84991455078125,0.0,0.0,0.0004644941946025,284.87420654296875,294.1499938964844,286.45001220703125,282.8561706542969,287.6264343261719,286.45001220703125,284.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.5847392082214355,-0.0,-6.692980036859808e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8519592285156,0.0,0.0,9.296865027863532e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8520202636719,0.0,0.0,9.790049080038445e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8518981933594,0.0,0.0,7.230899791466072e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8519592285156,0.0,0.0,9.79004689725116e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8516540527344,0.0,0.0,0.000464397307951,284.8762512207031,294.1499938964844,286.45001220703125,282.8487548828125,287.6058349609375,286.45001220703125,284.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762547689551866e-09,0.0009905748302116,-0.0115294903516769,0.0,0.0,0.0,-0.0071738138794898,60.0,1.5836126804351809,-0.0,-6.690186182822799e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8519592285156,0.0,0.0,9.296865027863532e-05,298.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8520202636719,0.0,0.0,9.790049080038445e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8518981933594,0.0,0.0,7.230899791466072e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8519592285156,0.0,0.0,9.79004689725116e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8516540527344,0.0,0.0,0.000464397307951,284.8762512207031,294.1499938964844,286.45001220703125,282.8487548828125,287.6058349609375,286.45001220703125,284.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762547689551866e-09,0.0009905748302116,-0.0115294903516769,0.0,0.0,0.0,-0.0071738138794898,60.0,1.5836126804351809,-0.0,-6.690186182822799e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85369873046875,0.0,0.0,9.2948685050942e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,9.787946328287944e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8536376953125,0.0,0.0,7.229346374515444e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85369873046875,0.0,0.0,9.78794414550066e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8533935546875,0.0,0.0,0.0004642975400201,284.8782958984375,294.1499938964844,286.45001220703125,282.84100341796875,287.5856018066406,286.45001220703125,284.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.73765560116135e-09,0.000990361906588,-0.0114642744883894,0.0,0.0,0.0,-0.0071614738553762,60.0,1.582477569580078,-0.0,-6.687310616371178e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85369873046875,0.0,0.0,9.2948685050942e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.853759765625,0.0,0.0,9.787946328287944e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8536376953125,0.0,0.0,7.229346374515444e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.85369873046875,0.0,0.0,9.78794414550066e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8533935546875,0.0,0.0,0.0004642975400201,284.8782958984375,294.1499938964844,286.45001220703125,282.84100341796875,287.5856018066406,286.45001220703125,284.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903666796162,4.73765560116135e-09,0.000990361906588,-0.0114642744883894,0.0,0.0,0.0,-0.0071614738553762,60.0,1.582477569580078,-0.0,-6.687310616371178e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,9.292818867834284e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85546875,0.0,0.0,9.785788279259576e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553771972656,0.0,0.0,7.227752212202176e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,9.785786096472292e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551330566406,0.0,0.0,0.0004641951818484,284.8803405761719,294.1499938964844,286.45001220703125,282.8329162597656,287.5657653808594,286.45001220703125,284.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712108037097096e-09,0.0009901435114443,-0.0113973412662744,0.0,0.0,0.0,-0.007148808799684,60.0,1.581334352493286,-0.0,-6.684360442932302e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,9.292818867834284e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85546875,0.0,0.0,9.785788279259576e-05,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553771972656,0.0,0.0,7.227752212202176e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,9.785786096472292e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551330566406,0.0,0.0,0.0004641951818484,284.8803405761719,294.1499938964844,286.45001220703125,282.8329162597656,287.5657653808594,286.45001220703125,284.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.712108037097096e-09,0.0009901435114443,-0.0113973412662744,0.0,0.0,0.0,-0.007148808799684,60.0,1.581334352493286,-0.0,-6.684360442932302e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563232421875,0.0,0.0,9.291775495512412e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563537597656,0.0,0.0,9.784689609659836e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.85626220703125,0.0,0.0,7.226940942928195e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8563232421875,0.0,0.0,9.784687426872551e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8559875488281,0.0,0.0,0.0004641430859919,284.8813781738281,294.1499938964844,286.45001220703125,282.8287658691406,287.55596923828125,286.45001220703125,284.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900369914248,4.699107769567945e-09,0.0009900323348119,-0.0113632809370756,0.0,0.0,0.0,-0.0071423645131289,60.0,1.5807600021362305,-0.0,-6.682859066131641e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.857177734375,0.0,0.0,9.290720481658354e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8572082519531,0.0,0.0,9.78357857093215e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85711669921875,0.0,0.0,7.226120214909315e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.857177734375,0.0,0.0,9.783575660549104e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568725585937,0.0,0.0,0.0004640903498511,284.88238525390625,294.1499938964844,286.45001220703125,282.82452392578125,287.5462646484375,286.45001220703125,284.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899245342239,4.6859498503692976e-09,0.0009899197611957,-0.0113288080319762,0.0,0.0,0.0,-0.0071358410641551,60.0,1.5801838636398315,-0.0,-6.681339925762586e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8589172363281,0.0,0.0,9.288574801757932e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85894775390625,0.0,0.0,9.781319386092946e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8588562011719,0.0,0.0,7.224451110232621e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8589172363281,0.0,0.0,9.7813164757099e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586120605469,0.0,0.0,0.0004639831895474,284.8844299316406,294.1499938964844,286.45001220703125,282.8158569335937,287.5271301269531,286.45001220703125,284.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659208130419756e-09,0.0009896911215037,-0.0112587446346879,0.0,0.0,0.0,-0.0071225841529667,60.0,1.579026460647583,-0.0,-6.678253328118444e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8589172363281,0.0,0.0,9.288574801757932e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85894775390625,0.0,0.0,9.781319386092946e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8588562011719,0.0,0.0,7.224451110232621e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8589172363281,0.0,0.0,9.7813164757099e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8586120605469,0.0,0.0,0.0004639831895474,284.8844299316406,294.1499938964844,286.45001220703125,282.8158569335937,287.5271301269531,286.45001220703125,284.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659208130419756e-09,0.0009896911215037,-0.0112587446346879,0.0,0.0,0.0,-0.0071225841529667,60.0,1.579026460647583,-0.0,-6.678253328118444e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86065673828125,0.0,0.0,9.28638837649487e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8606872558594,0.0,0.0,9.779016545508056e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.860595703125,0.0,0.0,7.222750718938187e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86065673828125,0.0,0.0,9.779014362720773e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8603515625,0.0,0.0,0.0004638739628717,284.8864440917969,294.1499938964844,286.45001220703125,282.806884765625,287.50830078125,286.45001220703125,284.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873373389244,0.0,0.0,0.0,-0.0071090725250542,60.0,1.5778628587722778,-0.0,-6.67510846596997e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86065673828125,0.0,0.0,9.28638837649487e-05,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8606872558594,0.0,0.0,9.779016545508056e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.860595703125,0.0,0.0,7.222750718938187e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86065673828125,0.0,0.0,9.779014362720773e-05,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8603515625,0.0,0.0,0.0004638739628717,284.8864440917969,294.1499938964844,286.45001220703125,282.806884765625,287.50830078125,286.45001220703125,284.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.6319530433436285e-09,0.0009894580580294,-0.0111873373389244,0.0,0.0,0.0,-0.0071090725250542,60.0,1.5778628587722778,-0.0,-6.67510846596997e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623962402344,0.0,0.0,9.28416193346493e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8624267578125,0.0,0.0,9.776672231964768e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623352050781,0.0,0.0,7.221019041026011e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623962402344,0.0,0.0,9.776670049177484e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620910644531,0.0,0.0,0.0004637627862393,284.88848876953125,294.1499938964844,286.45001220703125,282.79766845703125,287.4898376464844,286.45001220703125,284.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604209902225875e-09,0.0009892208036035,-0.0111146504059433,0.0,0.0,0.0,-0.0070953192189335,60.0,1.576693415641785,-0.0,-6.671907470945372e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623962402344,0.0,0.0,9.28416193346493e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8624267578125,0.0,0.0,9.776672231964768e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623352050781,0.0,0.0,7.221019041026011e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8623962402344,0.0,0.0,9.776670049177484e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8620910644531,0.0,0.0,0.0004637627862393,284.88848876953125,294.1499938964844,286.45001220703125,282.79766845703125,287.4898376464844,286.45001220703125,284.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604209902225875e-09,0.0009892208036035,-0.0111146504059433,0.0,0.0,0.0,-0.0070953192189335,60.0,1.576693415641785,-0.0,-6.671907470945372e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641357421875,0.0,0.0,9.281903476221488e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641662597656,0.0,0.0,9.77429372142069e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.86407470703125,0.0,0.0,7.219262624857947e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641357421875,0.0,0.0,9.774291538633406e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86383056640625,0.0,0.0,0.0004636499797925,284.8905029296875,294.1499938964844,286.45001220703125,282.7882080078125,287.4717102050781,286.45001220703125,284.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.57551908493042,-0.0,-6.668660290642947e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641357421875,0.0,0.0,9.281903476221488e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641662597656,0.0,0.0,9.77429372142069e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.86407470703125,0.0,0.0,7.219262624857947e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8641357421875,0.0,0.0,9.774291538633406e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86383056640625,0.0,0.0,0.0004636499797925,284.8905029296875,294.1499938964844,286.45001220703125,282.7882080078125,287.4717102050781,286.45001220703125,284.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.57605819903506e-09,0.0009889801731333,-0.0110408933833241,0.0,0.0,0.0,-0.0070813633501529,60.0,1.57551908493042,-0.0,-6.668660290642947e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8650207519531,0.0,0.0,9.280763333663344e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.86505126953125,0.0,0.0,9.77309318841435e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8649597167969,0.0,0.0,7.218375685624778e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8650207519531,0.0,0.0,9.773091005627066e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8647155761719,0.0,0.0,0.0004635930235963,284.8915100097656,294.1499938964844,286.45001220703125,282.78338623046875,287.4627380371094,286.45001220703125,284.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.5618460120522294e-09,0.0009888586355373,-0.0110036572441458,0.0,0.0,0.0,-0.0070743174292147,60.0,1.5749303102493286,-0.0,-6.66702106855155e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658752441406,0.0,0.0,9.279615915147588e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.86590576171875,0.0,0.0,9.771884651854634e-05,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658142089844,0.0,0.0,7.217482925625518e-05,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8658752441406,0.0,0.0,9.77188246906735e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,0.0004635356890503,284.8925170898437,294.1499938964844,286.45001220703125,282.7785339355469,287.4538879394531,286.45001220703125,284.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887408232316,4.5475436749597975e-09,0.000988736283034,-0.0109661854803562,0.0,0.0,0.0,-0.0070672272704541,60.0,1.574340581893921,-0.0,-6.665371898861849e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676147460937,0.0,0.0,9.27730288822204e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676452636719,0.0,0.0,9.769449388841168e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8675537109375,0.0,0.0,7.215684308903292e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676147460937,0.0,0.0,9.769447206053884e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8673095703125,0.0,0.0,0.0004634201468434,284.89453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4363708496094,286.45001220703125,284.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518715179813171e-09,0.0009884897153824,-0.0108906542882323,0.0,0.0,0.0,-0.0070529356598854,60.0,1.573158621788025,-0.0,-6.662047979943965e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676147460937,0.0,0.0,9.27730288822204e-05,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676452636719,0.0,0.0,9.769449388841168e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8675537109375,0.0,0.0,7.215684308903292e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8676147460937,0.0,0.0,9.769447206053884e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8673095703125,0.0,0.0,0.0004634201468434,284.89453125,294.1499938964844,286.45001220703125,282.76861572265625,287.4363708496094,286.45001220703125,284.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098849425558,4.518715179813171e-09,0.0009884897153824,-0.0108906542882323,0.0,0.0,0.0,-0.0070529356598854,60.0,1.573158621788025,-0.0,-6.662047979943965e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8693542480469,0.0,0.0,9.274972398998216e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.869384765625,0.0,0.0,9.766994480742142e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,7.213871140265837e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8693542480469,0.0,0.0,9.766992297954856e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690795898437,0.0,0.0,0.0004633037315215,284.89654541015625,294.1499938964844,286.45001220703125,282.7585144042969,287.4191589355469,286.45001220703125,284.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.571974277496338,-0.0,-6.658699902573062e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8693542480469,0.0,0.0,9.274972398998216e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.869384765625,0.0,0.0,9.766994480742142e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8692932128906,0.0,0.0,7.213871140265837e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8693542480469,0.0,0.0,9.766992297954856e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8690795898437,0.0,0.0,0.0004633037315215,284.89654541015625,294.1499938964844,286.45001220703125,282.7585144042969,287.4191589355469,286.45001220703125,284.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.571974277496338,-0.0,-6.658699902573062e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,9.272625902667642e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8711242675781,0.0,0.0,9.764524293132126e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8710327148437,0.0,0.0,7.2120463300962e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,9.764522110344842e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708190917969,0.0,0.0,0.0004631865595001,284.8985290527344,294.1499938964844,286.45001220703125,282.74822998046875,287.4022216796875,286.45001220703125,284.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.5707879066467283,-0.0,-6.655330508920089e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,9.272625902667642e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8711242675781,0.0,0.0,9.764524293132126e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8710327148437,0.0,0.0,7.2120463300962e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87109375,0.0,0.0,9.764522110344842e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8708190917969,0.0,0.0,0.0004631865595001,284.8985290527344,294.1499938964844,286.45001220703125,282.74822998046875,287.4022216796875,286.45001220703125,284.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.5707879066467283,-0.0,-6.655330508920089e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728332519531,0.0,0.0,9.270271402783692e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,9.762044646777213e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.872802734375,0.0,0.0,7.21021497156471e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728332519531,0.0,0.0,9.762042463989928e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87255859375,0.0,0.0,0.0004630689509212,284.9005432128906,294.1499938964844,286.45001220703125,282.73779296875,287.3856201171875,286.45001220703125,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094903931021,60.0,1.5696005821228027,-0.0,-6.651949746583341e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728332519531,0.0,0.0,9.270271402783692e-05,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,9.762044646777213e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.872802734375,0.0,0.0,7.21021497156471e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8728332519531,0.0,0.0,9.762042463989928e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.87255859375,0.0,0.0,0.0004630689509212,284.9005432128906,294.1499938964844,286.45001220703125,282.73779296875,287.3856201171875,286.45001220703125,284.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079059230569e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094903931021,60.0,1.5696005821228027,-0.0,-6.651949746583341e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87371826171875,0.0,0.0,9.269092697650194e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8737487792969,0.0,0.0,9.760803368408232e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8736572265625,0.0,0.0,7.209298200905323e-05,298.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.87371826171875,0.0,0.0,9.760801185620949e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8734130859375,0.0,0.0,0.0004630100738722,284.90155029296875,294.1499938964844,286.45001220703125,282.7325134277344,287.3774108886719,286.45001220703125,284.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163876999903096e-09,0.0009876147378236,-0.0106225544586777,0.0,0.0,0.0,-0.0070022074505686,60.0,1.5690069198608398,-0.0,-6.65025723378676e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.87457275390625,0.0,0.0,9.267913992516696e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8746032714844,0.0,0.0,9.759562090039252e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8745422363281,0.0,0.0,7.208381430245936e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.87457275390625,0.0,0.0,9.759559907251968e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8742980957031,0.0,0.0,0.0004629511677194,284.90252685546875,294.1499938964844,286.45001220703125,282.7272033691406,287.3692932128906,286.45001220703125,284.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.40169500848242e-09,0.0009874891256913,-0.0105840591713786,0.0,0.0,0.0,-0.0069949235767126,60.0,1.5684133768081665,-0.0,-6.648565431532917e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8763122558594,0.0,0.0,9.265558765036984e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8763427734375,0.0,0.0,9.757081716088578e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.87628173828125,0.0,0.0,7.206549344118685e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8763122558594,0.0,0.0,9.757079533301294e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.87603759765625,0.0,0.0,0.0004628335300367,284.9045104980469,294.1499938964844,286.45001220703125,282.7164611816406,287.353271484375,286.45001220703125,284.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234248806817e-09,0.0009872381342574,-0.0105071542784571,0.0,0.0,0.0,-0.0069803721271455,60.0,1.567227125167847,-0.0,-6.645185379738906e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8763122558594,0.0,0.0,9.265558765036984e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8763427734375,0.0,0.0,9.757081716088578e-05,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.87628173828125,0.0,0.0,7.206549344118685e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8763122558594,0.0,0.0,9.757079533301294e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.87603759765625,0.0,0.0,0.0004628335300367,284.9045104980469,294.1499938964844,286.45001220703125,282.7164611816406,287.353271484375,286.45001220703125,284.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.37234248806817e-09,0.0009872381342574,-0.0105071542784571,0.0,0.0,0.0,-0.0069803721271455,60.0,1.567227125167847,-0.0,-6.645185379738906e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780517578125,0.0,0.0,9.26318534766324e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,9.754582424648106e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780212402344,0.0,0.0,7.204703433671966e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780517578125,0.0,0.0,9.754580241860822e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8777770996094,0.0,0.0,0.0004627149610314,284.906494140625,294.1499938964844,286.45001220703125,282.70562744140625,287.3375244140625,286.45001220703125,284.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.3427594853540086e-09,0.0009869851637631,-0.0104296449571847,0.0,0.0,0.0,-0.006965706590563,60.0,1.5660737752914429,-0.0,-6.641779748406408e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780517578125,0.0,0.0,9.26318534766324e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780822753906,0.0,0.0,9.754582424648106e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780212402344,0.0,0.0,7.204703433671966e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8780517578125,0.0,0.0,9.754580241860822e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8777770996094,0.0,0.0,0.0004627149610314,284.906494140625,294.1499938964844,286.45001220703125,282.70562744140625,287.3375244140625,286.45001220703125,284.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098698947113,4.3427594853540086e-09,0.0009869851637631,-0.0104296449571847,0.0,0.0,0.0,-0.006965706590563,60.0,1.5660737752914429,-0.0,-6.641779748406408e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797912597656,0.0,0.0,9.260392107535154e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798217773437,0.0,0.0,9.751640754984692e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797607421875,0.0,0.0,7.202530832728371e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797912597656,0.0,0.0,9.751638572197407e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795166015625,0.0,0.0,0.0004625754372682,284.9084777832031,294.1499938964844,286.4516906738281,282.6942138671875,287.3220520019531,286.4501342773437,284.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866917971521,4.307948664461492e-09,0.0009866874897852,-0.0103384396061301,0.0,0.0,0.0,-0.0069484496489167,60.0,1.565335988998413,-0.0,-6.637773708462191e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797912597656,0.0,0.0,9.260392107535154e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798217773437,0.0,0.0,9.751640754984692e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797607421875,0.0,0.0,7.202530832728371e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8797912597656,0.0,0.0,9.751638572197407e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8795166015625,0.0,0.0,0.0004625754372682,284.9084777832031,294.1499938964844,286.4516906738281,282.6942138671875,287.3220520019531,286.4501342773437,284.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866917971521,4.307948664461492e-09,0.0009866874897852,-0.0103384396061301,0.0,0.0,0.0,-0.0069484496489167,60.0,1.565335988998413,-0.0,-6.637773708462191e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88153076171875,0.0,0.0,9.25671265576966e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815612792969,0.0,0.0,9.74776630755514e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815002441406,0.0,0.0,7.199669198598713e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88153076171875,0.0,0.0,9.747764124767856e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812561035156,0.0,0.0,0.0004623916756827,284.91046142578125,294.1499938964844,286.4566650390625,282.6817932128906,287.30694580078125,286.4508361816406,284.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862997103482,4.262098673990522e-09,0.0009862954029813,-0.0102183101698756,0.0,0.0,0.0,-0.0069257197901606,60.0,1.5663007497787476,-0.0,-6.632499349734644e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88153076171875,0.0,0.0,9.25671265576966e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815612792969,0.0,0.0,9.74776630755514e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8815002441406,0.0,0.0,7.199669198598713e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88153076171875,0.0,0.0,9.747764124767856e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8812561035156,0.0,0.0,0.0004623916756827,284.91046142578125,294.1499938964844,286.4566650390625,282.6817932128906,287.30694580078125,286.4508361816406,284.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862997103482,4.262098673990522e-09,0.0009862954029813,-0.0102183101698756,0.0,0.0,0.0,-0.0069257197901606,60.0,1.5663007497787476,-0.0,-6.632499349734644e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8824157714844,0.0,0.0,9.254592441720888e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8824462890625,0.0,0.0,9.745533316163346e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8823547363281,0.0,0.0,7.198019739007577e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8824157714844,0.0,0.0,9.745531860971823e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88214111328125,0.0,0.0,0.0004622857668437,284.91143798828125,294.1499938964844,286.4602966308594,282.6752624511719,287.2995300292969,286.4515380859375,284.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860737482085,4.235678918718122e-09,0.0009860695572569,-0.0101490896195173,0.0,0.0,0.0,-0.0069126226007938,60.0,1.5674954652786257,-0.0,-6.629460358453798e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,9.252308518625796e-05,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88330078125,0.0,0.0,9.743127884576096e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,7.196243677753955e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,9.743126429384574e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88299560546875,0.0,0.0,0.0004621716507244,284.91241455078125,294.1499938964844,286.4646911621094,282.66851806640625,287.292236328125,286.4524841308594,284.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858303237706,4.207215908991202e-09,0.000985826132819,-0.0100745130330324,0.0,0.0,0.0,-0.0068985121324658,60.0,1.5691567659378052,-0.0,-6.626187598612887e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
