time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280020,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,9.247343405149876e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8850402832031,0.0,0.0,9.737900109030306e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88494873046875,0.0,0.0,7.192381599452347e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,9.737897926243022e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0004619236569851,284.9143981933594,294.1499938964844,286.4755249023437,282.6545104980469,287.2779541015625,286.455322265625,284.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853013325482,4.14534850889936e-09,0.0009852971415966,-0.0099124163389205,0.0,0.0,0.0,-0.0068678418174386,60.0,1.573816418647766,-0.0,-6.619077197456137e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,9.247343405149876e-05,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8850402832031,0.0,0.0,9.737900109030306e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88494873046875,0.0,0.0,7.192381599452347e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.885009765625,0.0,0.0,9.737897926243022e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0004619236569851,284.9143981933594,294.1499938964844,286.4755249023437,282.6545104980469,287.2779541015625,286.455322265625,284.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853013325482,4.14534850889936e-09,0.0009852971415966,-0.0099124163389205,0.0,0.0,0.0,-0.0068678418174386,60.0,1.573816418647766,-0.0,-6.619077197456137e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,9.242014493793248e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88677978515625,0.0,0.0,9.732288890518248e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866882324219,0.0,0.0,7.188237213995308e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,9.732286707730964e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.886474609375,0.0,0.0,0.0004616574733518,284.9163513183594,294.1499938964844,286.4889831542969,282.6398620605469,287.26416015625,286.4595031738281,284.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789522870454675e-09,0.0009847293840721,-0.0097384518012404,0.0,0.0,0.0,-0.0068349260836839,60.0,1.5802780389785769,-0.0,-6.611450231730488e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,9.242014493793248e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88677978515625,0.0,0.0,9.732288890518248e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8866882324219,0.0,0.0,7.188237213995308e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,9.732286707730964e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.886474609375,0.0,0.0,0.0004616574733518,284.9163513183594,294.1499938964844,286.4889831542969,282.6398620605469,287.26416015625,286.4595031738281,284.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.0789522870454675e-09,0.0009847293840721,-0.0097384518012404,0.0,0.0,0.0,-0.0068349260836839,60.0,1.5802780389785769,-0.0,-6.611450231730488e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8884582519531,0.0,0.0,9.236555342795329e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885192871094,0.0,0.0,9.72653942881152e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.888427734375,0.0,0.0,7.18399096513167e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88848876953125,0.0,0.0,9.726537973619998e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8882141113281,0.0,0.0,0.0004613847995642,284.9183044433594,294.1499938964844,286.5048522949219,282.6247253417969,287.2509155273437,286.4651794433594,284.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841517312452,4.0109275900590555e-09,0.0009841476567089,-0.0095602199435234,0.0,0.0,0.0,-0.0068012033589184,60.0,1.5883926153182983,-0.0,-6.603640656521749e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8884582519531,0.0,0.0,9.236555342795329e-05,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8885192871094,0.0,0.0,9.72653942881152e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.888427734375,0.0,0.0,7.18399096513167e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88848876953125,0.0,0.0,9.726537973619998e-05,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8882141113281,0.0,0.0,0.0004613847995642,284.9183044433594,294.1499938964844,286.5048522949219,282.6247253417969,287.2509155273437,286.4651794433594,284.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841517312452,4.0109275900590555e-09,0.0009841476567089,-0.0095602199435234,0.0,0.0,0.0,-0.0068012033589184,60.0,1.5883926153182983,-0.0,-6.603640656521749e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.89019775390625,0.0,0.0,9.231188596459106e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8902282714844,0.0,0.0,9.720888192532584e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8901672363281,0.0,0.0,7.179816748248413e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89019775390625,0.0,0.0,9.7208860097453e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88995361328125,0.0,0.0,0.000461116695078,284.9202575683594,294.1499938964844,286.5229187011719,282.60919189453125,287.2381286621094,286.47222900390625,284.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944053084126153e-09,0.0009835758246481,-0.0093850009143352,0.0,0.0,0.0,-0.0067680506035685,60.0,1.597919225692749,-0.0,-6.595967505518274e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.89019775390625,0.0,0.0,9.231188596459106e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8902282714844,0.0,0.0,9.720888192532584e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8901672363281,0.0,0.0,7.179816748248413e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.89019775390625,0.0,0.0,9.7208860097453e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88995361328125,0.0,0.0,0.000461116695078,284.9202575683594,294.1499938964844,286.5229187011719,282.60919189453125,287.2381286621094,286.47222900390625,284.14453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.944053084126153e-09,0.0009835758246481,-0.0093850009143352,0.0,0.0,0.0,-0.0067680506035685,60.0,1.597919225692749,-0.0,-6.595967505518274e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910522460937,0.0,0.0,9.228653652826324e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.89111328125,0.0,0.0,9.71821864368394e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910217285156,0.0,0.0,7.17784496373497e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910827636719,0.0,0.0,9.718217188492416e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89080810546875,0.0,0.0,0.0004609900934156,284.92120361328125,294.1499938964844,286.53271484375,282.6013488769531,287.2319641113281,286.4764099121094,284.14508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833095828071,3.9124676831647776e-09,0.0009833057411015,-0.0093022426590323,0.0,0.0,0.0,-0.0067523922771215,60.0,1.603317379951477,-0.0,-6.592345158651369e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919372558594,0.0,0.0,9.226222027791664e-05,298.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919677734375,0.0,0.0,9.715658234199508e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8918762207031,0.0,0.0,7.175953942351043e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919372558594,0.0,0.0,9.715656051412223e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8916931152344,0.0,0.0,0.0004608686140272,284.92218017578125,294.1499938964844,286.5429382324219,282.5934143066406,287.2259521484375,286.4808959960937,284.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830504423007,3.882165255930658e-09,0.0009830466005951,-0.0092228464782238,0.0,0.0,0.0,-0.0067373700439929,60.0,1.6090081930160522,-0.0,-6.588870604673502e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936462402344,0.0,0.0,9.221919026458636e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936767578125,0.0,0.0,9.711126767797396e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89361572265625,0.0,0.0,7.172607001848519e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936462402344,0.0,0.0,9.711124585010111e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8934020996094,0.0,0.0,0.0004606536531355,284.9241027832031,294.1499938964844,286.56475830078125,282.5775146484375,287.21435546875,286.4910583496094,284.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982591882348,3.828544148376522e-09,0.0009825880406424,-0.0090823518112301,0.0,0.0,0.0,-0.006710787769407,60.0,1.621402621269226,-0.0,-6.582725120551913e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936462402344,0.0,0.0,9.221919026458636e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936767578125,0.0,0.0,9.711126767797396e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.89361572265625,0.0,0.0,7.172607001848519e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8936462402344,0.0,0.0,9.711124585010111e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8934020996094,0.0,0.0,0.0004606536531355,284.9241027832031,294.1499938964844,286.56475830078125,282.5775146484375,287.21435546875,286.4910583496094,284.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982591882348,3.828544148376522e-09,0.0009825880406424,-0.0090823518112301,0.0,0.0,0.0,-0.006710787769407,60.0,1.621402621269226,-0.0,-6.582725120551913e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953857421875,0.0,0.0,9.218532068189234e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954162597656,0.0,0.0,9.707560093374924e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953552246094,0.0,0.0,7.169972377596423e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953857421875,0.0,0.0,9.70755791058764e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8951416015625,0.0,0.0,0.000460484472569,284.9260559082031,294.1499938964844,286.5881042480469,282.56158447265625,287.20330810546875,286.5026550292969,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982230878435,3.7863383539615825e-09,0.0009822271531447,-0.0089717665687203,0.0,0.0,0.0,-0.0066898642107844,60.0,1.6349955797195437,-0.0,-6.577889877235067e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953857421875,0.0,0.0,9.218532068189234e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954162597656,0.0,0.0,9.707560093374924e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953552246094,0.0,0.0,7.169972377596423e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8953857421875,0.0,0.0,9.70755791058764e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8951416015625,0.0,0.0,0.000460484472569,284.9260559082031,294.1499938964844,286.5881042480469,282.56158447265625,287.20330810546875,286.5026550292969,284.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982230878435,3.7863383539615825e-09,0.0009822271531447,-0.0089717665687203,0.0,0.0,0.0,-0.0066898642107844,60.0,1.6349955797195437,-0.0,-6.577889877235067e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,9.21628816286102e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8971252441406,0.0,0.0,9.705197589937598e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970642089844,0.0,0.0,7.168227602960542e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,9.705195407150312e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968811035156,0.0,0.0,0.0004603724228218,284.927978515625,294.1499938964844,286.6127624511719,282.5457763671875,287.19287109375,286.5157470703125,284.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991761364,3.758379385487842e-09,0.0009819879196584,-0.008898508735001,0.0,0.0,0.0,-0.0066760033369064,60.0,1.6497825384140017,-0.0,-6.574687461124995e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,9.21628816286102e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8971252441406,0.0,0.0,9.705197589937598e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970642089844,0.0,0.0,7.168227602960542e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8970947265625,0.0,0.0,9.705195407150312e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968811035156,0.0,0.0,0.0004603724228218,284.927978515625,294.1499938964844,286.6127624511719,282.5457763671875,287.19287109375,286.5157470703125,284.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991761364,3.758379385487842e-09,0.0009819879196584,-0.008898508735001,0.0,0.0,0.0,-0.0066760033369064,60.0,1.6497825384140017,-0.0,-6.574687461124995e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988342285156,0.0,0.0,9.215422323904932e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988647460937,0.0,0.0,9.70428518485278e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8987731933594,0.0,0.0,7.167553849285468e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988342285156,0.0,0.0,9.704283729661256e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8985900878906,0.0,0.0,0.0004603291745297,284.92987060546875,294.1499938964844,286.6385803222656,282.5302429199219,287.1830444335937,286.5303955078125,284.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818993275985,3.747580024082708e-09,0.0009818956023082,-0.0088702142238616,0.0,0.0,0.0,-0.0066706496290862,60.0,1.6656261682510376,-0.0,-6.573450406222038e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988342285156,0.0,0.0,9.215422323904932e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988647460937,0.0,0.0,9.70428518485278e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8987731933594,0.0,0.0,7.167553849285468e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8988342285156,0.0,0.0,9.704283729661256e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8985900878906,0.0,0.0,0.0004603291745297,284.92987060546875,294.1499938964844,286.6385803222656,282.5302429199219,287.1830444335937,286.5303955078125,284.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818993275985,3.747580024082708e-09,0.0009818956023082,-0.0088702142238616,0.0,0.0,0.0,-0.0066706496290862,60.0,1.6656261682510376,-0.0,-6.573450406222038e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8996887207031,0.0,0.0,9.215497266268358e-05,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.89971923828125,0.0,0.0,9.704364492790774e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,7.167612056946382e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8996887207031,0.0,0.0,9.704362310003488e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8994445800781,0.0,0.0,0.00046033289982,284.93084716796875,294.1499938964844,286.6518249511719,282.5226135253906,287.17840576171875,286.538330078125,284.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819072438403,3.7485095027989246e-09,0.00098190351855,-0.0088726487010717,0.0,0.0,0.0,-0.0066711101680994,60.0,1.6739331483840942,-0.0,-6.573556987632402e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,9.215986938215792e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.90057373046875,0.0,0.0,9.704879630589858e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005126953125,0.0,0.0,7.167992589529604e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,9.704878175398336e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9003295898437,0.0,0.0,0.0004603573761414,284.9317932128906,294.1499938964844,286.665283203125,282.5151062011719,287.1739196777344,286.546630859375,284.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819592814892,3.754602850847277e-09,0.0009819555561989,-0.0088886143639683,0.0,0.0,0.0,-0.0066741309128701,60.0,1.6824426651000977,-0.0,-6.574254740598917e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022827148437,0.0,0.0,9.218112973030657e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9023132324219,0.0,0.0,9.707119170343503e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022216796875,0.0,0.0,7.169646414695308e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022827148437,0.0,0.0,9.70711698755622e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90203857421875,0.0,0.0,0.0004604635760188,284.9337158203125,294.1499938964844,286.6926574707031,282.50048828125,287.1653747558594,286.5643005371094,284.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821858257055,3.781085666787476e-09,0.0009821819839999,-0.0089580034837126,0.0,0.0,0.0,-0.0066872593015432,60.0,1.7000133991241455,-0.0,-6.577288047537877e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022827148437,0.0,0.0,9.218112973030657e-05,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9023132324219,0.0,0.0,9.707119170343503e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022216796875,0.0,0.0,7.169646414695308e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9022827148437,0.0,0.0,9.70711698755622e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90203857421875,0.0,0.0,0.0004604635760188,284.9337158203125,294.1499938964844,286.6926574707031,282.50048828125,287.1653747558594,286.5643005371094,284.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821858257055,3.781085666787476e-09,0.0009821819839999,-0.0089580034837126,0.0,0.0,0.0,-0.0066872593015432,60.0,1.7000133991241455,-0.0,-6.577288047537877e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,9.22175677260384e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9040222167969,0.0,0.0,9.710955782793462e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9039611816406,0.0,0.0,7.172480400186032e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,9.710953600006178e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9037780761719,0.0,0.0,0.0004606455913744,284.93560791015625,294.1499938964844,286.7205505371094,282.4865417480469,287.1574401855469,286.58349609375,284.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825738379731,3.826469363588103e-09,0.0009825699962675,-0.0090769156813621,0.0,0.0,0.0,-0.0067097577266395,60.0,1.7182985544204712,-0.0,-6.582487088735435e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,9.22175677260384e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9040222167969,0.0,0.0,9.710955782793462e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9039611816406,0.0,0.0,7.172480400186032e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.90399169921875,0.0,0.0,9.710953600006178e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9037780761719,0.0,0.0,0.0004606455913744,284.93560791015625,294.1499938964844,286.7205505371094,282.4865417480469,287.1574401855469,286.58349609375,284.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825738379731,3.826469363588103e-09,0.0009825699962675,-0.0090769156813621,0.0,0.0,0.0,-0.0067097577266395,60.0,1.7182985544204712,-0.0,-6.582487088735435e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9057006835937,0.0,0.0,9.226882684743032e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9057312011719,0.0,0.0,9.716353815747424e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9056701660156,0.0,0.0,7.176467624958605e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9057006835937,0.0,0.0,9.716352360555902e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054870605469,0.0,0.0,0.0004609016759786,284.9375,294.1499938964844,286.7486572265625,282.47344970703125,287.1501159667969,286.6042175292969,284.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831199422478,3.890330280142962e-09,0.0009831161005422,-0.0092442408204078,0.0,0.0,0.0,-0.0067414166405797,60.0,1.7371352910995483,-0.0,-6.589807099999234e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9057006835937,0.0,0.0,9.226882684743032e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9057312011719,0.0,0.0,9.716353815747424e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9056701660156,0.0,0.0,7.176467624958605e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9057006835937,0.0,0.0,9.716352360555902e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9054870605469,0.0,0.0,0.0004609016759786,284.9375,294.1499938964844,286.7486572265625,282.47344970703125,287.1501159667969,286.6042175292969,284.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831199422478,3.890330280142962e-09,0.0009831161005422,-0.0092442408204078,0.0,0.0,0.0,-0.0067414166405797,60.0,1.7371352910995483,-0.0,-6.589807099999234e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.23324259929359e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.907470703125,0.0,0.0,9.72305060713552e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9073791503906,0.0,0.0,7.181413820944726e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.723049151943997e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071960449219,0.0,0.0,0.0004612193442881,284.9393920898437,294.1499938964844,286.77685546875,282.4613342285156,287.1434631347656,286.6264953613281,284.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837974794209,3.969554907001793e-09,0.0009837935212999,-0.0094518195837736,0.0,0.0,0.0,-0.0067806914448738,60.0,1.756372332572937,-0.0,-6.5988928099614e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.23324259929359e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.907470703125,0.0,0.0,9.72305060713552e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9073791503906,0.0,0.0,7.181413820944726e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9074401855469,0.0,0.0,9.723049151943997e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071960449219,0.0,0.0,0.0004612193442881,284.9393920898437,294.1499938964844,286.77685546875,282.4613342285156,287.1434631347656,286.6264953613281,284.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837974794209,3.969554907001793e-09,0.0009837935212999,-0.0094518195837736,0.0,0.0,0.0,-0.0067806914448738,60.0,1.756372332572937,-0.0,-6.5988928099614e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9082946777344,0.0,0.0,9.236861660610884e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9083251953125,0.0,0.0,9.726861753733829e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9082336425781,0.0,0.0,7.184228888945654e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9082946777344,0.0,0.0,9.726860298542306e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9080810546875,0.0,0.0,0.0004614001372829,284.9403381347656,294.1499938964844,286.7908935546875,282.4556884765625,287.140380859375,286.6381530761719,284.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841830469667,4.014640619942611e-09,0.0009841789724305,-0.0095699485391378,0.0,0.0,0.0,-0.006803042255342,60.0,1.766077160835266,-0.0,-6.604066982163205e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091491699219,0.0,0.0,9.240723738912492e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091796875,0.0,0.0,9.730929014040156e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091186523437,0.0,0.0,7.18723313184455e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9091491699219,0.0,0.0,9.730927558848634e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.908935546875,0.0,0.0,0.000461593066575,284.9412841796875,294.1499938964844,286.80487060546875,282.45037841796875,287.1374206542969,286.6501159667969,284.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0627536890269775e-09,0.0009845903841778,-0.0096960105001926,0.0,0.0,0.0,-0.0068268938921391,60.0,1.7758129835128784,-0.0,-6.609590030848267e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9108581542969,0.0,0.0,9.249043796444312e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.910888671875,0.0,0.0,9.739689994603395e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.91082763671875,0.0,0.0,7.193703640950844e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9108581542969,0.0,0.0,9.739688539411873e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91064453125,0.0,0.0,0.00046200864017,284.94317626953125,294.1499938964844,286.8324890136719,282.4407043457031,287.1319274902344,286.67498779296875,284.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854808449745,4.166399669713883e-09,0.0009854766540229,-0.009967572055757,0.0,0.0,0.0,-0.006878275424242,60.0,1.795290231704712,-0.0,-6.621496595471399e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9108581542969,0.0,0.0,9.249043796444312e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.910888671875,0.0,0.0,9.739689994603395e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.91082763671875,0.0,0.0,7.193703640950844e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9108581542969,0.0,0.0,9.739688539411873e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91064453125,0.0,0.0,0.00046200864017,284.94317626953125,294.1499938964844,286.8324890136719,282.4407043457031,287.1319274902344,286.67498779296875,284.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854808449745,4.166399669713883e-09,0.0009854766540229,-0.009967572055757,0.0,0.0,0.0,-0.006878275424242,60.0,1.795290231704712,-0.0,-6.621496595471399e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91259765625,0.0,0.0,9.2579641204793e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91259765625,0.0,0.0,9.749083255883306e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9125366210937,0.0,0.0,7.200641266535968e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.91259765625,0.0,0.0,9.749081800691783e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9123840332031,0.0,0.0,0.0004624542198143,284.945068359375,294.1499938964844,286.8595275878906,282.4324951171875,287.1271057128906,286.7010192871094,284.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.277523668605454e-09,0.000986426952295,-0.010258724913001,0.0,0.0,0.0,-0.0069333645515143,60.0,1.8145703077316284,-0.0,-6.634273574945837e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.91259765625,0.0,0.0,9.2579641204793e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.91259765625,0.0,0.0,9.749083255883306e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9125366210937,0.0,0.0,7.200641266535968e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.91259765625,0.0,0.0,9.749081800691783e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9123840332031,0.0,0.0,0.0004624542198143,284.945068359375,294.1499938964844,286.8595275878906,282.4324951171875,287.1271057128906,286.7010192871094,284.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864312596619,4.277523668605454e-09,0.000986426952295,-0.010258724913001,0.0,0.0,0.0,-0.0069333645515143,60.0,1.8145703077316284,-0.0,-6.634273574945837e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.914306640625,0.0,0.0,9.267160930903628e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9143371582031,0.0,0.0,9.758768283063546e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9142761230469,0.0,0.0,7.207794988062233e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.914306640625,0.0,0.0,9.758766827872024e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9140930175781,0.0,0.0,0.0004629136528819,284.9469299316406,294.1499938964844,286.8857421875,282.4259338378906,287.1227111816406,286.727783203125,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392101349282029e-09,0.0009874067036435,-0.0105589237064123,0.0,0.0,0.0,-0.0069901659153401,60.0,1.833593726158142,-0.0,-6.64746053757881e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.914306640625,0.0,0.0,9.267160930903628e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9143371582031,0.0,0.0,9.758768283063546e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9142761230469,0.0,0.0,7.207794988062233e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.914306640625,0.0,0.0,9.758766827872024e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9140930175781,0.0,0.0,0.0004629136528819,284.9469299316406,294.1499938964844,286.8857421875,282.4259338378906,287.1227111816406,286.727783203125,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874111274257,4.392101349282029e-09,0.0009874067036435,-0.0105589237064123,0.0,0.0,0.0,-0.0069901659153401,60.0,1.833593726158142,-0.0,-6.64746053757881e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.916015625,0.0,0.0,9.276373020838946e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9160461425781,0.0,0.0,9.768468589754777e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9159851074219,0.0,0.0,7.214959623524919e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.916015625,0.0,0.0,9.768467134563252e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158020019531,0.0,0.0,0.0004633737844415,284.9488220214844,294.1499938964844,286.91094970703125,282.42120361328125,287.1189270019531,286.755126953125,284.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883925085887,4.506858886088594e-09,0.0009883879683911,-0.0108595909550786,0.0,0.0,0.0,-0.0070470562204718,60.0,1.851950764656067,-0.0,-6.660681606263097e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.916015625,0.0,0.0,9.276373020838946e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9160461425781,0.0,0.0,9.768468589754777e-05,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9159851074219,0.0,0.0,7.214959623524919e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.916015625,0.0,0.0,9.768467134563252e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9158020019531,0.0,0.0,0.0004633737844415,284.9488220214844,294.1499938964844,286.91094970703125,282.42120361328125,287.1189270019531,286.755126953125,284.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883925085887,4.506858886088594e-09,0.0009883879683911,-0.0108595909550786,0.0,0.0,0.0,-0.0070470562204718,60.0,1.851950764656067,-0.0,-6.660681606263097e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9168701171875,0.0,0.0,9.280948142986745e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169006347656,0.0,0.0,9.773286728886887e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9168395996094,0.0,0.0,7.218518294394016e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9168701171875,0.0,0.0,9.773285273695365e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9166564941406,0.0,0.0,0.000463602336822,284.9497375488281,294.1499938964844,286.923095703125,282.4195556640625,287.1171875,286.7689208984375,284.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888800559565,4.563858180262059e-09,0.0009888753993436,-0.0110089294612407,0.0,0.0,0.0,-0.0070753130130469,60.0,1.860929012298584,-0.0,-6.667252705483406e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
