time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282360,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.917724609375,0.0,0.0,9.285410487791523e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9177551269531,0.0,0.0,9.777986269909889e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9176940917969,0.0,0.0,7.221988926175982e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.917724609375,0.0,0.0,9.777984814718366e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91754150390625,0.0,0.0,0.0004638252721633,284.95068359375,294.1499938964844,286.9349060058594,282.4184265136719,287.1156005859375,286.7827453613281,284.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893554961308,4.619454152532398e-09,0.000989350839518,-0.0111545901745557,0.0,0.0,0.0,-0.0071028745733201,60.0,1.8696779012680047,-0.0,-6.673666064216377e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,9.293983021052554e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91949462890625,0.0,0.0,9.787013550521806e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194030761719,0.0,0.0,7.22865661373362e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,9.787012095330284e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.91925048828125,0.0,0.0,0.0004642534768208,284.9525451660156,294.1499938964844,286.9574279785156,282.4178161621094,287.1127014160156,286.810302734375,284.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902687743306,4.7262482816279325e-09,0.0009902641177177,-0.0114343874156475,0.0,0.0,0.0,-0.0071558174677193,60.0,1.886463522911072,-0.0,-6.685993270139079e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,9.293983021052554e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.91949462890625,0.0,0.0,9.787013550521806e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194030761719,0.0,0.0,7.22865661373362e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9194641113281,0.0,0.0,9.787012095330284e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.91925048828125,0.0,0.0,0.0004642534768208,284.9525451660156,294.1499938964844,286.9574279785156,282.4178161621094,287.1127014160156,286.810302734375,284.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902687743306,4.7262482816279325e-09,0.0009902641177177,-0.0114343874156475,0.0,0.0,0.0,-0.0071558174677193,60.0,1.886463522911072,-0.0,-6.685993270139079e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,9.301908721681684e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.92120361328125,0.0,0.0,9.795359801501036e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.921142578125,0.0,0.0,7.234820805024356e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,9.795357618713751e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.92095947265625,0.0,0.0,0.0004646493762265,284.95440673828125,294.1499938964844,286.978271484375,282.4195556640625,287.1102294921875,286.83740234375,284.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911132510751,4.824982635653896e-09,0.0009911083616316,-0.0116930669173598,0.0,0.0,0.0,-0.007204764522612,60.0,1.9020806550979608,-0.0,-6.697400323218973e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,9.301908721681684e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.92120361328125,0.0,0.0,9.795359801501036e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.921142578125,0.0,0.0,7.234820805024356e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211730957031,0.0,0.0,9.795357618713751e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.92095947265625,0.0,0.0,0.0004646493762265,284.95440673828125,294.1499938964844,286.978271484375,282.4195556640625,287.1102294921875,286.83740234375,284.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911132510751,4.824982635653896e-09,0.0009911083616316,-0.0116930669173598,0.0,0.0,0.0,-0.007204764522612,60.0,1.9020806550979608,-0.0,-6.697400323218973e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9228820800781,0.0,0.0,9.309018787462264e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.92291259765625,0.0,0.0,9.80284676188603e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9228515625,0.0,0.0,7.240350532811135e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9228820800781,0.0,0.0,9.802845306694508e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9226989746094,0.0,0.0,0.0004650045593734,284.9562683105469,294.1499938964844,286.9972229003906,282.4237976074219,287.1081237792969,286.86383056640625,284.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918707655742,4.91355933718296e-09,0.0009918658761307,-0.0119251310825347,0.0,0.0,0.0,-0.0072486759163439,60.0,1.916425704956055,-0.0,-6.707642086212219e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9228820800781,0.0,0.0,9.309018787462264e-05,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.92291259765625,0.0,0.0,9.80284676188603e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9228515625,0.0,0.0,7.240350532811135e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9228820800781,0.0,0.0,9.802845306694508e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9226989746094,0.0,0.0,0.0004650045593734,284.9562683105469,294.1499938964844,286.9972229003906,282.4237976074219,287.1081237792969,286.86383056640625,284.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918707655742,4.91355933718296e-09,0.0009918658761307,-0.0119251310825347,0.0,0.0,0.0,-0.0072486759163439,60.0,1.916425704956055,-0.0,-6.707642086212219e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9245910644531,0.0,0.0,9.315236093243584e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,9.809393668547271e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.924560546875,0.0,0.0,7.245186861837283e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,9.80939221335575e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244079589844,0.0,0.0,0.0004653151263482,284.9581298828125,294.1499938964844,287.0140991210937,282.43072509765625,287.1063842773437,286.8890991210937,284.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925331687554,4.9910120480944906e-09,0.0009925281628966,-0.0121280504390597,0.0,0.0,0.0,-0.0072870729491114,60.0,1.9291847944259644,-0.0,-6.71660416173836e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9245910644531,0.0,0.0,9.315236093243584e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,9.809393668547271e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.924560546875,0.0,0.0,7.245186861837283e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92462158203125,0.0,0.0,9.80939221335575e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9244079589844,0.0,0.0,0.0004653151263482,284.9581298828125,294.1499938964844,287.0140991210937,282.43072509765625,287.1063842773437,286.8890991210937,284.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925331687554,4.9910120480944906e-09,0.0009925281628966,-0.0121280504390597,0.0,0.0,0.0,-0.0072870729491114,60.0,1.9291847944259644,-0.0,-6.71660416173836e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.92547607421875,0.0,0.0,9.317944932263345e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.92547607421875,0.0,0.0,9.812245843932033e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9254150390625,0.0,0.0,7.247293251566589e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92547607421875,0.0,0.0,9.81224438874051e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9252624511719,0.0,0.0,0.0004654504009522,284.9590759277344,294.1499938964844,287.0216979980469,282.4352722167969,287.1056213378906,286.9012451171875,284.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024750393545219e-09,0.0009928167564794,-0.0122164413332939,0.0,0.0,0.0,-0.0073037985712289,60.0,1.9349560737609863,-0.0,-6.720509304614097e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92633056640625,0.0,0.0,9.320393292000516e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.92633056640625,0.0,0.0,9.8148244433105e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9263000488281,0.0,0.0,7.249197369674221e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92633056640625,0.0,0.0,9.814822988118976e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261169433594,0.0,0.0,0.0004655726952478,284.9599914550781,294.1499938964844,287.0286560058594,282.4405212402344,287.1049194335937,286.9129638671875,284.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055249996388511e-09,0.0009930775268003,-0.0122963460162281,0.0,0.0,0.0,-0.0073189185932278,60.0,1.94029700756073,-0.0,-6.724041412553562e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92803955078125,0.0,0.0,9.32441689656116e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280700683594,0.0,0.0,9.819061233429238e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280090332031,0.0,0.0,7.252326759044081e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.92803955078125,0.0,0.0,9.819059778237715e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9278564453125,0.0,0.0,0.0004657737154047,284.9618530273437,294.1499938964844,287.04071044921875,282.4533386230469,287.1037292480469,286.9351501464844,284.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935112902894,5.105373457325868e-09,0.0009935061680153,-0.0124276634305715,0.0,0.0,0.0,-0.0073437672108411,60.0,1.94959044456482,-0.0,-6.729847257247458e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92803955078125,0.0,0.0,9.32441689656116e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280700683594,0.0,0.0,9.819061233429238e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9280090332031,0.0,0.0,7.252326759044081e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.92803955078125,0.0,0.0,9.819059778237715e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9278564453125,0.0,0.0,0.0004657737154047,284.9618530273437,294.1499938964844,287.04071044921875,282.4533386230469,287.1037292480469,286.9351501464844,284.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935112902894,5.105373457325868e-09,0.0009935061680153,-0.0124276634305715,0.0,0.0,0.0,-0.0073437672108411,60.0,1.94959044456482,-0.0,-6.729847257247458e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9289245605469,0.0,0.0,9.326035069534556e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.928955078125,0.0,0.0,9.82076599029824e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.92889404296875,0.0,0.0,7.253585499711335e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9289245605469,0.0,0.0,9.82076453510672e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9287414550781,0.0,0.0,0.0004658545658458,284.9627990722656,294.1499938964844,287.0458984375,282.46124267578125,287.10321044921875,286.9459228515625,284.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125533331096221e-09,0.0009936785791069,-0.0124804796651005,0.0,0.0,0.0,-0.0073537612333893,60.0,1.9536144733428955,-0.0,-6.732183521762637e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.92974853515625,0.0,0.0,9.327208681497724e-05,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9297790527344,0.0,0.0,9.82200144790113e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9297180175781,0.0,0.0,7.254498632391915e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92974853515625,0.0,0.0,9.821999992709608e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9295654296875,0.0,0.0,0.0004659131809603,284.96368408203125,294.1499938964844,287.04998779296875,282.4693298339844,287.10272216796875,286.9554748535156,284.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938087314367,5.140151859706066e-09,0.0009938036091625,-0.0125187784433364,0.0,0.0,0.0,-0.0073610083200037,60.0,1.956912875175476,-0.0,-6.733877455644689e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.93145751953125,0.0,0.0,9.328689338872208e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9314880371094,0.0,0.0,9.823560685617848e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9314270019531,0.0,0.0,7.25565041648224e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93145751953125,0.0,0.0,9.823559230426326e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9312744140625,0.0,0.0,0.0004659871628973,284.96551513671875,294.1499938964844,287.0540466308594,282.4848327636719,287.10186767578125,286.97320556640625,284.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939664741978,5.158593552323509e-09,0.0009939613519236,-0.0125670926645398,0.0,0.0,0.0,-0.0073701511137187,60.0,1.9611856937408447,-0.0,-6.736014768193854e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.93145751953125,0.0,0.0,9.328689338872208e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9314880371094,0.0,0.0,9.823560685617848e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9314270019531,0.0,0.0,7.25565041648224e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.93145751953125,0.0,0.0,9.823559230426326e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9312744140625,0.0,0.0,0.0004659871628973,284.96551513671875,294.1499938964844,287.0540466308594,282.4848327636719,287.10186767578125,286.97320556640625,284.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939664741978,5.158593552323509e-09,0.0009939613519236,-0.0125670926645398,0.0,0.0,0.0,-0.0073701511137187,60.0,1.9611856937408447,-0.0,-6.736014768193854e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93316650390625,0.0,0.0,9.328649321105333e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9331970214844,0.0,0.0,9.823518485063688e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9331359863281,0.0,0.0,7.255618402268738e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.93316650390625,0.0,0.0,9.823517029872164e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9329833984375,0.0,0.0,0.0004659851256292,284.96734619140625,294.1499938964844,287.05078125,282.4962158203125,287.1009826660156,286.9874572753906,284.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939621668308,5.158082849732182e-09,0.0009939570445567,-0.0125657552853226,0.0,0.0,0.0,-0.0073698982596397,60.0,1.960764646530152,-0.0,-6.735955793146786e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.93316650390625,0.0,0.0,9.328649321105333e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9331970214844,0.0,0.0,9.823518485063688e-05,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9331359863281,0.0,0.0,7.255618402268738e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.93316650390625,0.0,0.0,9.823517029872164e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9329833984375,0.0,0.0,0.0004659851256292,284.96734619140625,294.1499938964844,287.05078125,282.4962158203125,287.1009826660156,286.9874572753906,284.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939621668308,5.158082849732182e-09,0.0009939570445567,-0.0125657552853226,0.0,0.0,0.0,-0.0073698982596397,60.0,1.960764646530152,-0.0,-6.735955793146786e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9340209960937,0.0,0.0,9.328145097242668e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9340515136719,0.0,0.0,9.822987340157852e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9339904785156,0.0,0.0,7.255226228153333e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9340209960937,0.0,0.0,9.822985884966327e-05,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.933837890625,0.0,0.0,0.0004659599508158,284.96826171875,294.1499938964844,287.04656982421875,282.5004577636719,287.1005249023437,286.9931335449219,284.1746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939084993675,5.151794990609915e-09,0.000993903260678,-0.0125492811203002,0.0,0.0,0.0,-0.0073667806573212,60.0,1.958775520324707,-0.0,-6.735226776299896e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.93487548828125,0.0,0.0,9.327273437520488e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9349060058594,0.0,0.0,9.822069114306942e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9348449707031,0.0,0.0,7.254548108903691e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.93487548828125,0.0,0.0,9.82206765911542e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9346923828125,0.0,0.0,0.0004659164114855,284.9691772460937,294.1499938964844,287.04071044921875,282.5037536621094,287.1000061035156,286.9977722167969,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938155999407,5.140932568536982e-09,0.0009938104776665,-0.0125208236277103,0.0,0.0,0.0,-0.007361396215856,60.0,1.955572247505188,-0.0,-6.73396769457213e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,9.324510756414384e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,9.819160186452792e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365539550781,0.0,0.0,7.252399518620223e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,9.819158731261268e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364013671875,0.0,0.0,0.0004657784011214,284.97100830078125,294.1499938964844,287.0242919921875,282.5076904296875,287.0987854003906,287.0038146972656,284.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306259676814,0.0,0.0,0.0,-0.0073443287983536,60.0,1.945722579956055,-0.0,-6.729978707653572e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,9.324510756414384e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,9.819160186452792e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9365539550781,0.0,0.0,7.252399518620223e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.93658447265625,0.0,0.0,9.819158731261268e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9364013671875,0.0,0.0,0.0004657784011214,284.97100830078125,294.1499938964844,287.0242919921875,282.5076904296875,287.0987854003906,287.0038146972656,284.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106504108454146e-09,0.0009935160633176,-0.0124306259676814,0.0,0.0,0.0,-0.0073443287983536,60.0,1.945722579956055,-0.0,-6.729978707653572e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9382629394531,0.0,0.0,9.32033290155232e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93829345703125,0.0,0.0,9.814760414883494e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.938232421875,0.0,0.0,7.249150075949728e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9382629394531,0.0,0.0,9.814759687287732e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9381103515625,0.0,0.0,0.0004655697266571,284.97283935546875,294.1499938964844,287.00201416015625,282.5083312988281,287.09722900390625,287.0048217773437,284.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930760134011,5.054447971275522e-09,0.0009930710075423,-0.0122942449524998,0.0,0.0,0.0,-0.0073185223154723,60.0,1.931089162826538,-0.0,-6.723948331455176e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9382629394531,0.0,0.0,9.32033290155232e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.93829345703125,0.0,0.0,9.814760414883494e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.938232421875,0.0,0.0,7.249150075949728e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9382629394531,0.0,0.0,9.814759687287732e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9381103515625,0.0,0.0,0.0004655697266571,284.97283935546875,294.1499938964844,287.00201416015625,282.5083312988281,287.09722900390625,287.0048217773437,284.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930760134011,5.054447971275522e-09,0.0009930710075423,-0.0122942449524998,0.0,0.0,0.0,-0.0073185223154723,60.0,1.931089162826538,-0.0,-6.723948331455176e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9399719238281,0.0,0.0,9.314877388533203e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.94000244140625,0.0,0.0,9.809016046347097e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.93994140625,0.0,0.0,7.244907465064898e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9399719238281,0.0,0.0,9.809014591155574e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9397888183594,0.0,0.0,0.0004652972274925,284.9746398925781,294.1499938964844,286.974365234375,282.50592041015625,287.09527587890625,287.00152587890625,284.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864752327266615e-09,0.0009924897458404,-0.0121161630377173,0.0,0.0,0.0,-0.0072848252020776,60.0,1.912742018699646,-0.0,-6.716079070656633e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9399719238281,0.0,0.0,9.314877388533203e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.94000244140625,0.0,0.0,9.809016046347097e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.93994140625,0.0,0.0,7.244907465064898e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9399719238281,0.0,0.0,9.809014591155574e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9397888183594,0.0,0.0,0.0004652972274925,284.9746398925781,294.1499938964844,286.974365234375,282.50592041015625,287.09527587890625,287.00152587890625,284.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864752327266615e-09,0.0009924897458404,-0.0121161630377173,0.0,0.0,0.0,-0.0072848252020776,60.0,1.912742018699646,-0.0,-6.716079070656633e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416809082031,0.0,0.0,9.308179869549348e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416809082031,0.0,0.0,9.801962733035909e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.941650390625,0.0,0.0,7.239697879413143e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416809082031,0.0,0.0,9.801962005440146e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9414978027344,0.0,0.0,0.0004649626498576,284.9764404296875,294.1499938964844,286.9418334960937,282.5007629394531,287.0928039550781,286.9932861328125,284.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903023764768477e-09,0.0009917762363329,-0.0118975285440683,0.0,0.0,0.0,-0.0072434549219906,60.0,1.8903143405914309,-0.0,-6.706423505420389e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416809082031,0.0,0.0,9.308179869549348e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416809082031,0.0,0.0,9.801962733035909e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.941650390625,0.0,0.0,7.239697879413143e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9416809082031,0.0,0.0,9.801962005440146e-05,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9414978027344,0.0,0.0,0.0004649626498576,284.9764404296875,294.1499938964844,286.9418334960937,282.5007629394531,287.0928039550781,286.9932861328125,284.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917811257764,4.903023764768477e-09,0.0009917762363329,-0.0118975285440683,0.0,0.0,0.0,-0.0072434549219906,60.0,1.8903143405914309,-0.0,-6.706423505420389e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425048828125,0.0,0.0,9.304408740717918e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425354003906,0.0,0.0,9.797992242965849e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9424743652344,0.0,0.0,7.236764940898865e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9425048828125,0.0,0.0,9.797990787774324e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9423522949219,0.0,0.0,0.0004647742898669,284.9773254394531,294.1499938964844,286.92388916015625,282.4971923828125,287.0913391113281,286.9873352050781,284.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744300514459,0.0,0.0,0.0,-0.0072201620787382,60.0,1.8777457475662231,-0.0,-6.700989985120033e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.943359375,0.0,0.0,9.300461533712225e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433898925781,0.0,0.0,9.793835488380864e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9433288574219,0.0,0.0,7.23369448678568e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.943359375,0.0,0.0,9.79383403318934e-05,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.94317626953125,0.0,0.0,0.0004645771405193,284.9782409667969,294.1499938964844,286.9048767089844,282.4930725097656,287.0897521972656,286.9804077148437,284.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806858466821495e-09,0.0009909539949148,-0.0116455815732479,0.0,0.0,0.0,-0.0071957819163799,60.0,1.864498496055603,-0.0,-6.695305643233952e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9450378417969,0.0,0.0,9.292084723711014e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.945068359375,0.0,0.0,9.785014117369428e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94500732421875,0.0,0.0,7.22717959433794e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9450378417969,0.0,0.0,9.785013389773668e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.94488525390625,0.0,0.0,0.000464158685645,284.98004150390625,294.1499938964844,286.8639831542969,282.483154296875,287.0860290527344,286.9632873535156,284.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.7024886207225344e-09,0.0009900614386424,-0.0113721378147602,0.0,0.0,0.0,-0.0071440413594245,60.0,1.835731029510498,-0.0,-6.683249864636309e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9450378417969,0.0,0.0,9.292084723711014e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.945068359375,0.0,0.0,9.785014117369428e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94500732421875,0.0,0.0,7.22717959433794e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9450378417969,0.0,0.0,9.785013389773668e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.94488525390625,0.0,0.0,0.000464158685645,284.98004150390625,294.1499938964844,286.8639831542969,282.483154296875,287.0860290527344,286.9632873535156,284.18310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.7024886207225344e-09,0.0009900614386424,-0.0113721378147602,0.0,0.0,0.0,-0.0071440413594245,60.0,1.835731029510498,-0.0,-6.683249864636309e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.946044921875,0.0,0.0,9.286959539167584e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460754394531,0.0,0.0,9.779616812011228e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9460144042969,0.0,0.0,7.223193097161129e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.946044921875,0.0,0.0,9.779616084415466e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9458923339844,0.0,0.0,0.0004639026883523,284.9811096191406,294.1499938964844,286.8377685546875,282.47625732421875,287.0834655761719,286.9511108398437,284.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638628148256885e-09,0.0009895153343677,-0.0112048257142305,0.0,0.0,0.0,-0.0071123829111456,60.0,1.817202091217041,-0.0,-6.675878694295534e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467163085937,0.0,0.0,9.283560211770236e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467468261719,0.0,0.0,9.776037040865047e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9466857910156,0.0,0.0,7.220549014164135e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9467163085937,0.0,0.0,9.776036313269287e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9465637207031,0.0,0.0,0.0004637328675016,284.9818115234375,294.1499938964844,286.81964111328125,282.4712829589844,287.0816345214844,286.9423522949219,284.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891578229144,4.596273583956645e-09,0.0009891531663015,-0.0110938576981425,0.0,0.0,0.0,-0.0070913857780396,60.0,1.8044503927230835,-0.0,-6.670991581358976e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483947753906,0.0,0.0,9.275465708924456e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.94842529296875,0.0,0.0,9.767513256520032e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483642578125,0.0,0.0,7.214253128040582e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483947753906,0.0,0.0,9.76751180132851e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482421875,0.0,0.0,0.0004633285279851,284.98358154296875,294.1499938964844,286.7723388671875,282.4577331542969,287.0765686035156,286.91815185546875,284.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.771159052848816,-0.0,-6.659362838945526e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483947753906,0.0,0.0,9.275465708924456e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.94842529296875,0.0,0.0,9.767513256520032e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483642578125,0.0,0.0,7.214253128040582e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9483947753906,0.0,0.0,9.76751180132851e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482421875,0.0,0.0,0.0004633285279851,284.98358154296875,294.1499938964844,286.7723388671875,282.4577331542969,287.0765686035156,286.91815185546875,284.18572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417815775227e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.771159052848816,-0.0,-6.659362838945526e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500732421875,0.0,0.0,9.268537542084232e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501037597656,0.0,0.0,9.760217653820293e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500427246094,0.0,0.0,7.208864553831518e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500732421875,0.0,0.0,9.760216198628768e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9499206542969,0.0,0.0,0.0004629824543371,284.9853515625,294.1499938964844,286.7225646972656,282.4427795410156,287.0707397460937,286.8905334472656,284.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409094422896942e-09,0.0009875524556264,-0.0106034455820918,0.0,0.0,0.0,-0.0069985925219953,60.0,1.7360680103302002,-0.0,-6.649417372273092e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500732421875,0.0,0.0,9.268537542084232e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9501037597656,0.0,0.0,9.760217653820293e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500427246094,0.0,0.0,7.208864553831518e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9500732421875,0.0,0.0,9.760216198628768e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9499206542969,0.0,0.0,0.0004629824543371,284.9853515625,294.1499938964844,286.7225646972656,282.4427795410156,287.0707397460937,286.8905334472656,284.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875568794086,4.409094422896942e-09,0.0009875524556264,-0.0106034455820918,0.0,0.0,0.0,-0.0069985925219953,60.0,1.7360680103302002,-0.0,-6.649417372273092e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
