time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284700,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,9.265777771361172e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,9.757311636349186e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9508972167969,0.0,0.0,7.206718146335334e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.950927734375,0.0,0.0,9.757310181157663e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.95074462890625,0.0,0.0,0.0004628446185961,284.9862365722656,294.1499938964844,286.6968688964844,282.4348449707031,287.0675048828125,286.8754577636719,284.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872628143057,4.374711259913511e-09,0.0009872585069388,-0.0105133615434169,0.0,0.0,0.0,-0.0069815469905734,60.0,1.7180187702178955,-0.0,-6.645458228149438e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517517089844,0.0,0.0,9.263480023946612e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517822265625,0.0,0.0,9.754891652846708e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95172119140625,0.0,0.0,7.20493117114529e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9517517089844,0.0,0.0,9.754890925250947e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9515991210937,0.0,0.0,0.0004627298330888,284.98712158203125,294.1499938964844,286.6707458496094,282.4266662597656,287.0640869140625,286.8597412109375,284.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870178764685,4.346080828554477e-09,0.0009870135691016,-0.0104383481666445,0.0,0.0,0.0,-0.0069673531688749,60.0,1.699762940406799,-0.0,-6.642162020398247e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,9.260915248887612e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,9.752191544976084e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9533996582031,0.0,0.0,7.202936831163242e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,9.752190089784564e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9532775878906,0.0,0.0,0.0004626017180271,284.9888916015625,294.1499938964844,286.617431640625,282.40972900390625,287.056640625,286.82598876953125,284.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867445332929,4.314123280835247e-09,0.000986740225926,-0.0103546176105737,0.0,0.0,0.0,-0.0069515104405581,60.0,1.6626890897750854,-0.0,-6.638484251197951e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,9.260915248887612e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,9.752191544976084e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9533996582031,0.0,0.0,7.202936831163242e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,9.752190089784564e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9532775878906,0.0,0.0,0.0004626017180271,284.9888916015625,294.1499938964844,286.617431640625,282.40972900390625,287.056640625,286.82598876953125,284.189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867445332929,4.314123280835247e-09,0.000986740225926,-0.0103546176105737,0.0,0.0,0.0,-0.0069515104405581,60.0,1.6626890897750854,-0.0,-6.638484251197951e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,9.261343802791087e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551086425781,0.0,0.0,9.752641926752403e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9550476074219,0.0,0.0,7.20326934242621e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,9.752641199156642e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9549255371094,0.0,0.0,0.0004626231093425,284.9906311035156,294.1499938964844,286.5630798339844,282.3922424316406,287.04840087890625,286.7891540527344,284.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.319451019085818e-09,0.0009867857443168,-0.0103685772046446,0.0,0.0,0.0,-0.0069541512057185,60.0,1.6252285242080688,-0.0,-6.639097449578912e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,9.261343802791087e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9551086425781,0.0,0.0,9.752641926752403e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9550476074219,0.0,0.0,7.20326934242621e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,9.752641199156642e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9549255371094,0.0,0.0,0.0004626231093425,284.9906311035156,294.1499938964844,286.5630798339844,282.3922424316406,287.04840087890625,286.7891540527344,284.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.319451019085818e-09,0.0009867857443168,-0.0103685772046446,0.0,0.0,0.0,-0.0069541512057185,60.0,1.6252285242080688,-0.0,-6.639097449578912e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9567565917969,0.0,0.0,9.264954860555008e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.956787109375,0.0,0.0,9.756444342201576e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95672607421875,0.0,0.0,7.206077862065285e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9567565917969,0.0,0.0,9.756443614605814e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95660400390625,0.0,0.0,0.0004628034948837,284.9924011230469,294.1499938964844,286.5081481933594,282.3744812011719,287.03936767578125,286.7495422363281,284.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871745714917,4.364433259240741e-09,0.0009871702641248,-0.0104864323511719,0.0,0.0,0.0,-0.0069764503277838,60.0,1.587734341621399,-0.0,-6.644275174494396e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9567565917969,0.0,0.0,9.264954860555008e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.956787109375,0.0,0.0,9.756444342201576e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95672607421875,0.0,0.0,7.206077862065285e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9567565917969,0.0,0.0,9.756443614605814e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95660400390625,0.0,0.0,0.0004628034948837,284.9924011230469,294.1499938964844,286.5081481933594,282.3744812011719,287.03936767578125,286.7495422363281,284.1923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871745714917,4.364433259240741e-09,0.0009871702641248,-0.0104864323511719,0.0,0.0,0.0,-0.0069764503277838,60.0,1.587734341621399,-0.0,-6.644275174494396e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,9.271744784200564e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,9.763595153344796e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584045410156,0.0,0.0,7.211359479697421e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,9.763593698153272e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9582824707031,0.0,0.0,0.0004631426709238,284.994140625,294.1499938964844,286.4531555175781,282.35675048828125,287.0295715332031,286.7068786621094,284.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.44902514828982e-09,0.0009878935525193,-0.0107080657035112,0.0,0.0,0.0,-0.0070183854550123,60.0,1.5505212545394895,-0.0,-6.654016715401667e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,9.271744784200564e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,9.763595153344796e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584045410156,0.0,0.0,7.211359479697421e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9584350585937,0.0,0.0,9.763593698153272e-05,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9582824707031,0.0,0.0,0.0004631426709238,284.994140625,294.1499938964844,286.4531555175781,282.35675048828125,287.0295715332031,286.7068786621094,284.193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.44902514828982e-09,0.0009878935525193,-0.0107080657035112,0.0,0.0,0.0,-0.0070183854550123,60.0,1.5505212545394895,-0.0,-6.654016715401667e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9592590332031,0.0,0.0,9.276299533667044e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9592590332031,0.0,0.0,9.768391464604063e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.959228515625,0.0,0.0,7.214902143459767e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9592590332031,0.0,0.0,9.768390009412542e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9591064453125,0.0,0.0,0.0004633702046703,284.9950256347656,294.1499938964844,286.42578125,282.3479919433594,287.0243225097656,286.6842956542969,284.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883831953629,4.505769091167622e-09,0.0009883786551654,-0.0108567364513874,0.0,0.0,0.0,-0.0070465155877172,60.0,1.5321229696273804,-0.0,-6.660555840198867e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9600830078125,0.0,0.0,9.281488019041716e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9601135253906,0.0,0.0,9.773854981176557e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9600524902344,0.0,0.0,7.218937389552593e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9600830078125,0.0,0.0,9.773854253580794e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9599304199219,0.0,0.0,0.0004636293742805,284.9958801269531,294.1499938964844,286.3985595703125,282.33935546875,287.0189208984375,286.66094970703125,284.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988935935311,4.570407163839718e-09,0.0009889312786981,-0.0110260881483554,0.0,0.0,0.0,-0.0070785591378808,60.0,1.5138851404190063,-0.0,-6.668008012411519e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,9.293803304899484e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,9.786823648028076e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96173095703125,0.0,0.0,7.228515460155904e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,9.786822192836552e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96160888671875,0.0,0.0,0.0004642445419449,284.99761962890625,294.1499938964844,286.3448181152344,282.32257080078125,287.0074462890625,286.61212158203125,284.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990247935988,4.723829327701878e-09,0.0009902432793751,-0.0114280506968498,0.0,0.0,0.0,-0.0071546174585819,60.0,1.4780529737472534,-0.0,-6.685714026843925e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,9.293803304899484e-05,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,9.786823648028076e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.96173095703125,0.0,0.0,7.228515460155904e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9617614746094,0.0,0.0,9.786822192836552e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96160888671875,0.0,0.0,0.0004642445419449,284.99761962890625,294.1499938964844,286.3448181152344,282.32257080078125,287.0074462890625,286.61212158203125,284.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990247935988,4.723829327701878e-09,0.0009902432793751,-0.0114280506968498,0.0,0.0,0.0,-0.0071546174585819,60.0,1.4780529737472534,-0.0,-6.685714026843925e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.962890625,0.0,0.0,9.303402475779876e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.962890625,0.0,0.0,9.79693213594146e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9628601074219,0.0,0.0,7.23598204785958e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.962890625,0.0,0.0,9.796930680749938e-05,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9627380371094,0.0,0.0,0.0004647240566555,284.9988098144531,294.1499938964844,286.3090515136719,282.3116760253906,286.9992370605469,286.577392578125,284.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912706445902,4.84342299600371e-09,0.000991265871562,-0.0117413802072405,0.0,0.0,0.0,-0.0072139049880206,60.0,1.4542630910873413,-0.0,-6.699531951426252e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634094238281,0.0,0.0,9.308178414357826e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.96343994140625,0.0,0.0,9.801961277844384e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.96337890625,0.0,0.0,7.23969642422162e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9634094238281,0.0,0.0,9.80195982265286e-05,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9632568359375,0.0,0.0,0.0004649626207537,284.9993591308594,294.1499938964844,286.29248046875,282.30670166015625,286.9952697753906,286.56072998046875,284.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917794959619,4.902921180161002e-09,0.0009917746065184,-0.0118972603231668,0.0,0.0,0.0,-0.0072434009052813,60.0,1.4432196617126465,-0.0,-6.706411426193881e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,9.324164420831949e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,9.81879566097632e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9650573730469,0.0,0.0,7.252130308188498e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,9.818794205784798e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649353027344,0.0,0.0,0.0004657611716538,285.0010986328125,294.1499938964844,286.2419738769531,282.2920837402344,286.9823608398437,286.5071716308594,284.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102085864905348e-09,0.0009934776462614,-0.0124190505594015,0.0,0.0,0.0,-0.0073421350680291,60.0,1.4097285270690918,-0.0,-6.729466406341089e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,9.324164420831949e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,9.81879566097632e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9650573730469,0.0,0.0,7.252130308188498e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.965087890625,0.0,0.0,9.818794205784798e-05,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9649353027344,0.0,0.0,0.0004657611716538,285.0010986328125,294.1499938964844,286.2419738769531,282.2920837402344,286.9823608398437,286.5071716308594,284.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102085864905348e-09,0.0009934776462614,-0.0124190505594015,0.0,0.0,0.0,-0.0073421350680291,60.0,1.4097285270690918,-0.0,-6.729466406341089e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667358398437,0.0,0.0,9.341164695797488e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667663574219,0.0,0.0,9.836697427090256e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667053222656,0.0,0.0,7.265352178364992e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667358398437,0.0,0.0,9.836695971898736e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665832519531,0.0,0.0,0.0004666103632189,285.0028381347656,294.1499938964844,286.1937866210937,282.2790222167969,286.9688415527344,286.4523010253906,284.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.31388000268862e-09,0.0009952887194231,-0.0129739176481962,0.0,0.0,0.0,-0.0074471305124461,60.0,1.3775488138198853,-0.0,-6.754027026545374e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667358398437,0.0,0.0,9.341164695797488e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667663574219,0.0,0.0,9.836697427090256e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667053222656,0.0,0.0,7.265352178364992e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9667358398437,0.0,0.0,9.836695971898736e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9665832519531,0.0,0.0,0.0004666103632189,285.0028381347656,294.1499938964844,286.1937866210937,282.2790222167969,286.9688415527344,286.4523010253906,284.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952940745279,5.31388000268862e-09,0.0009952887194231,-0.0129739176481962,0.0,0.0,0.0,-0.0074471305124461,60.0,1.3775488138198853,-0.0,-6.754027026545374e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,9.349905303679408e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.96759033203125,0.0,0.0,9.84590224106796e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.967529296875,0.0,0.0,7.272150833159685e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,9.845900785876438e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9674377441406,0.0,0.0,0.0004670469788834,285.00372314453125,294.1499938964844,286.1707458496094,282.2731628417969,286.9618225097656,286.4245300292969,284.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.4227791146388435e-09,0.0009962199255824,-0.0132592124864459,0.0,0.0,0.0,-0.0075011169537901,60.0,1.3622243404388428,-0.0,-6.766672555613695e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9684143066406,0.0,0.0,9.358707029605284e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9684143066406,0.0,0.0,9.855170355876908e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9683837890625,0.0,0.0,7.27899678167887e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9684143066406,0.0,0.0,9.855169628281146e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.96826171875,0.0,0.0,0.0004674866504501,285.00457763671875,294.1499938964844,286.1484375,282.267822265625,286.95465087890625,286.3966979980469,284.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324349546026505e-09,0.0009971576509997,-0.0135464845225214,0.0,0.0,0.0,-0.0075554777868092,60.0,1.347353458404541,-0.0,-6.77941827120776e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700622558594,0.0,0.0,9.376222442369908e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700927734375,0.0,0.0,9.873614908428864e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,7.292619557119906e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700622558594,0.0,0.0,9.87361345323734e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9699401855469,0.0,0.0,0.0004683615698013,285.0063171386719,294.1499938964844,286.1063537597656,282.2587890625,286.9399719238281,286.3413391113281,284.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750645737379045e-09,0.0009990235557779,-0.014118137769401,0.0,0.0,0.0,-0.007663654629141,60.0,1.3189433813095093,-0.0,-6.804816621297506e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700622558594,0.0,0.0,9.376222442369908e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700927734375,0.0,0.0,9.873614908428864e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97003173828125,0.0,0.0,7.292619557119906e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9700622558594,0.0,0.0,9.87361345323734e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9699401855469,0.0,0.0,0.0004683615698013,285.0063171386719,294.1499938964844,286.1063537597656,282.2587890625,286.9399719238281,286.3413391113281,284.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750645737379045e-09,0.0009990235557779,-0.014118137769401,0.0,0.0,0.0,-0.007663654629141,60.0,1.3189433813095093,-0.0,-6.804816621297506e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,9.393010259373114e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,9.891293302644044e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9717102050781,0.0,0.0,7.305676263058558e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,9.89129184745252e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9715881347656,0.0,0.0,0.0004692001384682,285.008056640625,294.1499938964844,286.06805419921875,282.25225830078125,286.9247741699219,286.2872619628906,284.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008179815486,5.9597979884529195e-09,0.0010008120443671,-0.0146660460159182,0.0,0.0,0.0,-0.0077673406340181,60.0,1.292933702468872,-0.0,-6.829205290159734e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,9.393010259373114e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,9.891293302644044e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9717102050781,0.0,0.0,7.305676263058558e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.97174072265625,0.0,0.0,9.89129184745252e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9715881347656,0.0,0.0,0.0004692001384682,285.008056640625,294.1499938964844,286.06805419921875,282.25225830078125,286.9247741699219,286.2872619628906,284.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008179815486,5.9597979884529195e-09,0.0010008120443671,-0.0146660460159182,0.0,0.0,0.0,-0.0077673406340181,60.0,1.292933702468872,-0.0,-6.829205290159734e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,9.40844911383465e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9734191894531,0.0,0.0,9.907551429932936e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,7.317684503505006e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,9.907549974741414e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9732666015625,0.0,0.0,0.0004699713608715,285.009765625,294.1499938964844,286.0340270996094,282.24853515625,286.90924072265625,286.2352294921875,284.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152147680182907e-09,0.0010024568764492,-0.0151699259877204,0.0,0.0,0.0,-0.0078626973554492,60.0,1.2692971229553225,-0.0,-6.851673362007207e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,9.40844911383465e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9734191894531,0.0,0.0,9.907551429932936e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,7.317684503505006e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.973388671875,0.0,0.0,9.907549974741414e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9732666015625,0.0,0.0,0.0004699713608715,285.009765625,294.1499938964844,286.0340270996094,282.24853515625,286.90924072265625,286.2352294921875,284.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152147680182907e-09,0.0010024568764492,-0.0151699259877204,0.0,0.0,0.0,-0.0078626973554492,60.0,1.2692971229553225,-0.0,-6.851673362007207e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750671386719,0.0,0.0,9.421757567906752e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97509765625,0.0,0.0,9.921565651893616e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750366210937,0.0,0.0,7.328036008402705e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750671386719,0.0,0.0,9.921564924297854e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9749450683594,0.0,0.0,0.0004706361505668,285.0115051269531,294.1499938964844,286.00469970703125,282.2479858398437,286.8934020996094,286.1862487792969,284.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179510512156875e-09,0.0010038748150691,-0.0156042566522955,0.0,0.0,0.0,-0.007944893091917,60.0,1.2484004497528076,-0.0,-6.87107046815072e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750671386719,0.0,0.0,9.421757567906752e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97509765625,0.0,0.0,9.921565651893616e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750366210937,0.0,0.0,7.328036008402705e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9750671386719,0.0,0.0,9.921564924297854e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9749450683594,0.0,0.0,0.0004706361505668,285.0115051269531,294.1499938964844,286.00469970703125,282.2479858398437,286.8934020996094,286.1862487792969,284.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179510512156875e-09,0.0010038748150691,-0.0156042566522955,0.0,0.0,0.0,-0.007944893091917,60.0,1.2484004497528076,-0.0,-6.87107046815072e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.97589111328125,0.0,0.0,9.427325130673124e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9759216308594,0.0,0.0,9.927427890943365e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.97589111328125,0.0,0.0,7.332365930778906e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.97589111328125,0.0,0.0,9.927427163347602e-05,298.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97576904296875,0.0,0.0,0.0004709142376668,285.0123596191406,294.1499938964844,285.9919738769531,282.2489929199219,286.8853759765625,286.16339111328125,284.2066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.38730668356402e-09,0.0010044679511338,-0.0157859325408935,0.0,0.0,0.0,-0.0079792756587266,60.0,1.2392059564590454,-0.0,-6.879191971620457e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.97674560546875,0.0,0.0,9.432179649593309e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.97674560546875,0.0,0.0,9.93254070635885e-05,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9767150878906,0.0,0.0,7.336141425184906e-05,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97674560546875,0.0,0.0,9.932539251167329e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9765930175781,0.0,0.0,0.000471156759886,285.0132141113281,294.1499938964844,285.9806213378906,282.2508850097656,286.8773498535156,286.1415100097656,284.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447789857588759e-09,0.0010049851844087,-0.0159443691372871,0.0,0.0,0.0,-0.008009260520339,60.0,1.2306700944900513,-0.0,-6.88627892486693e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783935546875,0.0,0.0,9.439051791559903e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,9.939776646206155e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783630371094,0.0,0.0,7.341486343648285e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783935546875,0.0,0.0,9.939775918610394e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.978271484375,0.0,0.0,0.0004715000104624,285.01495361328125,294.1499938964844,285.96221923828125,282.2575988769531,286.8612060546875,286.1015930175781,284.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,1.2161773443222046,-0.0,-6.896316051552277e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783935546875,0.0,0.0,9.439051791559903e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9784240722656,0.0,0.0,9.939776646206155e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783630371094,0.0,0.0,7.341486343648285e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9783935546875,0.0,0.0,9.939775918610394e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.978271484375,0.0,0.0,0.0004715000104624,285.01495361328125,294.1499938964844,285.96221923828125,282.2575988769531,286.8612060546875,286.1015930175781,284.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,1.2161773443222046,-0.0,-6.896316051552277e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97967529296875,0.0,0.0,9.44143466767855e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97967529296875,0.0,0.0,9.942286851583047e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9796447753906,0.0,0.0,7.343340257648379e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.97967529296875,0.0,0.0,9.942285396391526e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9795227050781,0.0,0.0,0.0004716190742328,285.0162658691406,294.1499938964844,285.95233154296875,282.26544189453125,286.84893798828125,286.0751342773437,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059778578579,6.563088295052921e-09,0.0010059713385999,-0.0162463877350091,0.0,0.0,0.0,-0.008066420443356,60.0,1.2076475620269775,-0.0,-6.899798421500236e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9800720214844,0.0,0.0,9.441763540962712e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9800720214844,0.0,0.0,9.942633187165484e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.98004150390625,0.0,0.0,7.343595643760636e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9800720214844,0.0,0.0,9.94263173197396e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9799194335937,0.0,0.0,0.000471635517897,285.01666259765625,294.1499938964844,285.95001220703125,282.2684326171875,286.8450622558594,286.0673217773437,284.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060128988698,6.567186350281417e-09,0.0010060063796117,-0.0162571240216493,0.0,0.0,0.0,-0.0080684516578912,60.0,1.2053033113479614,-0.0,-6.90027874838961e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9817199707031,0.0,0.0,9.441125439479948e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98175048828125,0.0,0.0,9.941960888681932e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,7.343099423451349e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9817199707031,0.0,0.0,9.941960161086172e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9815979003906,0.0,0.0,0.0004716036200989,285.01837158203125,294.1499938964844,285.9423217773437,282.28277587890625,286.8290710449219,286.0387268066406,284.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559229603908534e-09,0.0010059383930638,-0.0162362810224294,0.0,0.0,0.0,-0.0080645075067877,60.0,1.1976313591003418,-0.0,-6.899345805777557e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9817199707031,0.0,0.0,9.441125439479948e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98175048828125,0.0,0.0,9.941960888681932e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.981689453125,0.0,0.0,7.343099423451349e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9817199707031,0.0,0.0,9.941960161086172e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9815979003906,0.0,0.0,0.0004716036200989,285.01837158203125,294.1499938964844,285.9423217773437,282.28277587890625,286.8290710449219,286.0387268066406,284.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059449123218,6.559229603908534e-09,0.0010059383930638,-0.0162362810224294,0.0,0.0,0.0,-0.0080645075067877,60.0,1.1976313591003418,-0.0,-6.899345805777557e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,9.438570850761609e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,9.93927096715197e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,7.341112359426916e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,9.939269511960448e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832458496094,0.0,0.0,0.0004714760289061,285.02008056640625,294.1499938964844,285.9372863769531,282.2997131347656,286.813232421875,286.015625,284.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,1.1921402215957642,-0.0,-6.895611193158403e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
