time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287040,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,9.438570850761609e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,9.93927096715197e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833679199219,0.0,0.0,7.341112359426916e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9833984375,0.0,0.0,9.939269511960448e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9832458496094,0.0,0.0,0.0004714760289061,285.02008056640625,294.1499938964844,285.9372863769531,282.2997131347656,286.813232421875,286.015625,284.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056727332994,6.5273946248112225e-09,0.0010056662140414,-0.0161528903990983,0.0,0.0,0.0,-0.0080487262457609,60.0,1.1921402215957642,-0.0,-6.895611193158403e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842224121094,0.0,0.0,9.43658669712022e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842224121094,0.0,0.0,9.937181312125176e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98419189453125,0.0,0.0,7.339569128816947e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9842224121094,0.0,0.0,9.937180584529416e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9841003417969,0.0,0.0,0.0004713769303634,285.0209350585937,294.1499938964844,285.9357604980469,282.3091735839844,286.805419921875,286.0059814453125,284.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054613230749,6.5026748430341286e-09,0.0010054549202322,-0.0160881374031305,0.0,0.0,0.0,-0.0080364709720015,60.0,1.190057635307312,-0.0,-6.892712889339236e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98504638671875,0.0,0.0,9.434240200789644e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,283.98504638671875,0.0,0.0,9.9347103969194e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9850158691406,0.0,0.0,7.33774431864731e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98504638671875,0.0,0.0,9.934709669323638e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.98492431640625,0.0,0.0,0.0004712597001343,285.02178955078125,294.1499938964844,285.9349060058594,282.3193054199219,286.7976379394531,285.9972839355469,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005211379379,6.47343689763602e-09,0.0010052049765363,-0.0160115491598844,0.0,0.0,0.0,-0.0080219767987728,60.0,1.1883156299591064,-0.0,-6.88928523118193e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866943359375,0.0,0.0,9.428341581951828e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866943359375,0.0,0.0,9.92849818430841e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866638183594,0.0,0.0,7.333156099775806e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866943359375,0.0,0.0,9.928497456712648e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.986572265625,0.0,0.0,0.000470965023851,285.02349853515625,294.1499938964844,285.93524169921875,282.3414611816406,286.7823181152344,285.9830017089844,284.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,1.186115026473999,-0.0,-6.88067132159631e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866943359375,0.0,0.0,9.428341581951828e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866943359375,0.0,0.0,9.92849818430841e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866638183594,0.0,0.0,7.333156099775806e-05,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9866943359375,0.0,0.0,9.928497456712648e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.986572265625,0.0,0.0,0.000470965023851,285.02349853515625,294.1499938964844,285.93524169921875,282.3414611816406,286.7823181152344,285.9830017089844,284.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,1.186115026473999,-0.0,-6.88067132159631e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.420946298632772e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.92071145446971e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9883117675781,0.0,0.0,7.327404455281794e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.920709999278188e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9882202148437,0.0,0.0,0.0004705956380348,285.0251770019531,294.1499938964844,285.9383239746094,282.3661804199219,286.767333984375,285.97283935546875,284.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003794837743,6.307795619164835e-09,0.0010037885513156,-0.0155776524916291,0.0,0.0,0.0,-0.0079398620873689,60.0,1.1857327222824097,-0.0,-6.869881730153794e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.420946298632772e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.92071145446971e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9883117675781,0.0,0.0,7.327404455281794e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.98834228515625,0.0,0.0,9.920709999278188e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9882202148437,0.0,0.0,0.0004705956380348,285.0251770019531,294.1499938964844,285.9383239746094,282.3661804199219,286.767333984375,285.97283935546875,284.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003794837743,6.307795619164835e-09,0.0010037885513156,-0.0155776524916291,0.0,0.0,0.0,-0.0079398620873689,60.0,1.1857327222824097,-0.0,-6.869881730153794e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.0,0.0,9.412300278199837e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.0,0.0,9.91160632111132e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9899597167969,0.0,0.0,7.320680015254766e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.0,0.0,9.91160559351556e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9898681640625,0.0,0.0,0.0004701637662947,285.0268859863281,294.1499938964844,285.9442443847656,282.3934631347656,286.7526550292969,285.9657592773437,284.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000706790854565e-09,0.0010028674732893,-0.0152954626828432,0.0,0.0,0.0,-0.0078864581882953,60.0,1.1868860721588137,-0.0,-6.85727670202141e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.0,0.0,9.412300278199837e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.0,0.0,9.91160632111132e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9899597167969,0.0,0.0,7.320680015254766e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.989990234375,0.0,0.0,9.91160559351556e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9898681640625,0.0,0.0,0.0004701637662947,285.0268859863281,294.1499938964844,285.9442443847656,282.3934631347656,286.7526550292969,285.9657592773437,284.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000706790854565e-09,0.0010028674732893,-0.0152954626828432,0.0,0.0,0.0,-0.0078864581882953,60.0,1.1868860721588137,-0.0,-6.85727670202141e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,9.40240061026998e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916381835937,0.0,0.0,9.90118132904172e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,7.312979869311675e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,9.901180601445958e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9914855957031,0.0,0.0,0.0004696692340075,285.028564453125,294.1499938964844,285.9530029296875,282.4232482910156,286.73846435546875,285.9623413085937,284.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018188040703,6.076726677406441e-09,0.0010018127504736,-0.0149723524227738,0.0,0.0,0.0,-0.0078253112733364,60.0,1.1900553703308103,-0.0,-6.8428590793701e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,9.40240061026998e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916381835937,0.0,0.0,9.90118132904172e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,7.312979869311675e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9916076660156,0.0,0.0,9.901180601445958e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9914855957031,0.0,0.0,0.0004696692340075,285.028564453125,294.1499938964844,285.9530029296875,282.4232482910156,286.73846435546875,285.9623413085937,284.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018188040703,6.076726677406441e-09,0.0010018127504736,-0.0149723524227738,0.0,0.0,0.0,-0.0078253112733364,60.0,1.1900553703308103,-0.0,-6.8428590793701e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.992431640625,0.0,0.0,9.397041867487133e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9924621582031,0.0,0.0,9.89553882391192e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9924011230469,0.0,0.0,7.308812200790271e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.992431640625,0.0,0.0,9.89553809631616e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9923095703125,0.0,0.0,0.0004694015660788,285.0293884277344,294.1499938964844,285.9584655761719,282.4390869140625,286.73150634765625,285.96173095703125,284.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012479033321,6.009960529240743e-09,0.0010012418497353,-0.0147974519059062,0.0,0.0,0.0,-0.0077922130003571,60.0,1.192264199256897,-0.0,-6.835061583387869e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9932556152344,0.0,0.0,9.391391358803958e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9932556152344,0.0,0.0,9.88958854577504e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.99322509765625,0.0,0.0,7.304416794795543e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9932556152344,0.0,0.0,9.889587090583518e-05,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9931335449219,0.0,0.0,0.0004691193171311,285.0302124023437,294.1499938964844,285.96466064453125,282.45556640625,286.7247009277344,285.9619140625,284.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006458032876,5.939555958178744e-09,0.0010006398661062,-0.0146130183711647,0.0,0.0,0.0,-0.0077573102898895,60.0,1.194963455200195,-0.0,-6.826843446106069e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.994873046875,0.0,0.0,9.379355469718575e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949035644531,0.0,0.0,9.876913827611132e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.994873046875,0.0,0.0,7.295055547729135e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.994873046875,0.0,0.0,9.876913100015372e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9947814941406,0.0,0.0,0.0004685180902015,285.0318908691406,294.1499938964844,285.9792785644531,282.4903869628906,286.7113952636719,285.9642639160156,284.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,1.2016421556472778,-0.0,-6.80935556829354e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.994873046875,0.0,0.0,9.379355469718575e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9949035644531,0.0,0.0,9.876913827611132e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.994873046875,0.0,0.0,7.295055547729135e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.994873046875,0.0,0.0,9.876913100015372e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.9947814941406,0.0,0.0,0.0004685180902015,285.0318908691406,294.1499938964844,285.9792785644531,282.4903869628906,286.7113952636719,285.9642639160156,284.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,1.2016421556472778,-0.0,-6.80935556829354e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,9.36847281991504e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.99627685546875,0.0,0.0,9.865454194368796e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962158203125,0.0,0.0,7.286591426236555e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9962463378906,0.0,0.0,9.865453466773032e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9961242675781,0.0,0.0,0.0004679744888562,285.0332946777344,294.1499938964844,285.99383544921875,282.52154541015625,286.7006530761719,285.9684143066406,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,1.208779215812683,-0.0,-6.793563045448536e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9965209960937,0.0,0.0,9.366326412418856e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9965209960937,0.0,0.0,9.863193554338068e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9964904785156,0.0,0.0,7.284922321559861e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9965209960937,0.0,0.0,9.863192826742306e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.99639892578125,0.0,0.0,0.0004678672703448,285.0335388183594,294.1499938964844,285.9968566894531,282.5276794433594,286.6986389160156,285.96942138671875,284.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,1.2102816104888916,-0.0,-6.790450157723171e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981384277344,0.0,0.0,9.3524060503114e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981384277344,0.0,0.0,9.848534682532772e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99810791015625,0.0,0.0,7.274094969034195e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981384277344,0.0,0.0,9.848533954937012e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9980163574219,0.0,0.0,0.0004671719216275,285.03521728515625,294.1499938964844,286.0175170898437,282.5674133300781,286.6864624023437,285.9772033691406,284.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,1.2208473682403564,-0.0,-6.770279981083149e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981384277344,0.0,0.0,9.3524060503114e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981384277344,0.0,0.0,9.848534682532772e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.99810791015625,0.0,0.0,7.274094969034195e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9981384277344,0.0,0.0,9.848533954937012e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9980163574219,0.0,0.0,0.0004671719216275,285.03521728515625,294.1499938964844,286.0175170898437,282.5674133300781,286.6864624023437,285.9772033691406,284.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,1.2208473682403564,-0.0,-6.770279981083149e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,9.33769333641976e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,9.833041985984892e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9997253417969,0.0,0.0,7.262652070494369e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,9.833040530793367e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996337890625,0.0,0.0,0.0004664369917009,285.036865234375,294.1499938964844,286.041259765625,282.6095886230469,286.6749267578125,285.987548828125,284.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,1.2333636283874512,-0.0,-6.748995673433458e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,9.33769333641976e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,9.833041985984892e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9997253417969,0.0,0.0,7.262652070494369e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.999755859375,0.0,0.0,9.833040530793367e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9996337890625,0.0,0.0,0.0004664369917009,285.036865234375,294.1499938964844,286.041259765625,282.6095886230469,286.6749267578125,285.987548828125,284.2221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,1.2333636283874512,-0.0,-6.748995673433458e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00054931640625,0.0,0.0,9.3300586740952e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00054931640625,0.0,0.0,9.82500205282122e-05,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0005187988281,0.0,0.0,7.256714161485434e-05,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00054931640625,0.0,0.0,9.825001325225458e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0004272460937,0.0,0.0,0.0004660556442104,285.03765869140625,294.1499938964844,286.0542907714844,282.631591796875,286.66943359375,285.9937744140625,284.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941108291968,5.175406769808433e-09,0.0009941055905073,-0.0126111404970288,0.0,0.0,0.0,-0.0073784883134067,60.0,1.2404581308364868,-0.0,-6.737963786918044e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0013427734375,0.0,0.0,9.32231268961914e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0013732910156,0.0,0.0,9.816844976739958e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0013427734375,0.0,0.0,7.250688940985128e-05,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0013427734375,0.0,0.0,9.816844249144197e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0012512207031,0.0,0.0,0.0004656686796806,285.0384826660156,294.1499938964844,286.068115234375,282.6541748046875,286.6640930175781,286.0004577636719,284.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.078891529564089e-09,0.0009932804387062,-0.012358283624053,0.0,0.0,0.0,-0.0073306420817971,60.0,1.2479400634765625,-0.0,-6.726779133714444e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029602050781,0.0,0.0,9.306414722232148e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029602050781,0.0,0.0,9.800103725865485e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029296875,0.0,0.0,7.238324178615585e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029602050781,0.0,0.0,9.800102998269722e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028381347656,0.0,0.0,0.0004648745816666,285.0401306152344,294.1499938964844,286.0981750488281,282.7012023925781,286.6539306640625,286.0155029296875,284.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.8808237451680725e-09,0.0009915865957736,-0.011839366517961,0.0,0.0,0.0,-0.0072324508801102,60.0,1.264388084411621,-0.0,-6.703855603973352e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029602050781,0.0,0.0,9.306414722232148e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029602050781,0.0,0.0,9.800103725865485e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029296875,0.0,0.0,7.238324178615585e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0029602050781,0.0,0.0,9.800102998269722e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0028381347656,0.0,0.0,0.0004648745816666,285.0401306152344,294.1499938964844,286.0981750488281,282.7012023925781,286.6539306640625,286.0155029296875,284.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.8808237451680725e-09,0.0009915865957736,-0.011839366517961,0.0,0.0,0.0,-0.0072324508801102,60.0,1.264388084411621,-0.0,-6.703855603973352e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045471191406,0.0,0.0,9.290176240028812e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00457763671875,0.0,0.0,9.78300377028063e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045166015625,0.0,0.0,7.225694571388885e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045471191406,0.0,0.0,9.783003042684868e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00445556640625,0.0,0.0,0.000464063428808,285.041748046875,294.1499938964844,286.1314392089844,282.7505798339844,286.64453125,286.0328063964844,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678508691569051e-09,0.0009898566640913,-0.0113093107938766,0.0,0.0,0.0,-0.0071321544237434,60.0,1.283004641532898,-0.0,-6.680480879595052e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045471191406,0.0,0.0,9.290176240028812e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.00457763671875,0.0,0.0,9.78300377028063e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045166015625,0.0,0.0,7.225694571388885e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0045471191406,0.0,0.0,9.783003042684868e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00445556640625,0.0,0.0,0.000464063428808,285.041748046875,294.1499938964844,286.1314392089844,282.7505798339844,286.64453125,286.0328063964844,284.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678508691569051e-09,0.0009898566640913,-0.0113093107938766,0.0,0.0,0.0,-0.0071321544237434,60.0,1.283004641532898,-0.0,-6.680480879595052e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,9.273788600694388e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.00616455078125,0.0,0.0,9.765746654011308e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,7.212947821244597e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,9.765745926415548e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00604248046875,0.0,0.0,0.0004632448253687,285.0433654785156,294.1499938964844,286.1679992675781,282.80230712890625,286.6359558105469,286.05224609375,284.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474331571913126e-09,0.0009881106670945,-0.0107743684202432,0.0,0.0,0.0,-0.0070309350267052,60.0,1.3037084341049194,-0.0,-6.656932782789228e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,9.273788600694388e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.00616455078125,0.0,0.0,9.765746654011308e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,7.212947821244597e-05,297.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0061340332031,0.0,0.0,9.765745926415548e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.00604248046875,0.0,0.0,0.0004632448253687,285.0433654785156,294.1499938964844,286.1679992675781,282.80230712890625,286.6359558105469,286.05224609375,284.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474331571913126e-09,0.0009881106670945,-0.0107743684202432,0.0,0.0,0.0,-0.0070309350267052,60.0,1.3037084341049194,-0.0,-6.656932782789228e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,9.257459169020876e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077514648437,0.0,0.0,9.74855138338171e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,7.20024763722904e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,9.748550655785948e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,0.0004624291614163,285.04498291015625,294.1499938964844,286.2078857421875,282.8563842773437,286.6282043457031,286.0736999511719,284.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,1.3265496492385864,-0.0,-6.633509741504895e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,9.257459169020876e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077514648437,0.0,0.0,9.74855138338171e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,7.20024763722904e-05,297.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0077209472656,0.0,0.0,9.748550655785948e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.00762939453125,0.0,0.0,0.0004624291614163,285.04498291015625,294.1499938964844,286.2078857421875,282.8563842773437,286.6282043457031,286.0736999511719,284.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270888531721084e-09,0.0009863709565252,-0.0102413399145007,0.0,0.0,0.0,-0.0069300793111324,60.0,1.3265496492385864,-0.0,-6.633509741504895e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085144042969,0.0,0.0,9.249390132026748e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.008544921875,0.0,0.0,9.740053792484105e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.00848388671875,0.0,0.0,7.193971396191046e-05,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0085144042969,0.0,0.0,9.740053064888345e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0084228515625,0.0,0.0,0.0004620260733645,285.0457763671875,294.1499938964844,286.2290954589844,282.8843078613281,286.6246643066406,286.0851745605469,284.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170350731413919e-09,0.0009855112293735,-0.0099779237061738,0.0,0.0,0.0,-0.006880238186568,60.0,1.3388437032699585,-0.0,-6.62195063227955e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093078613281,0.0,0.0,9.241401858162136e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093078613281,0.0,0.0,9.731642057886349e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.00927734375,0.0,0.0,7.187758455984294e-05,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0093078613281,0.0,0.0,9.731641330290586e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0092163085937,0.0,0.0,0.0004616270598489,285.04656982421875,294.1499938964844,286.2511291503906,282.9128112792969,286.6213684082031,286.0970764160156,284.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708307835757296e-09,0.0009846602333709,-0.0097171729430556,0.0,0.0,0.0,-0.006830901838839,60.0,1.351640224456787,-0.0,-6.610517289118435e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,9.225815301761033e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,9.715228225104512e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108642578125,0.0,0.0,7.175635255407542e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,9.71522749750875e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0107727050781,0.0,0.0,0.0004608484450727,285.04815673828125,294.1499938964844,286.2978210449219,282.97149658203125,286.61541748046875,286.1222229003906,284.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.8766354570896056e-09,0.000982999568805,-0.0092083578929305,0.0,0.0,0.0,-0.0067346305586397,60.0,1.3788877725601196,-0.0,-6.588236800553204e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,9.225815301761033e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,9.715228225104512e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108642578125,0.0,0.0,7.175635255407542e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0108947753906,0.0,0.0,9.71522749750875e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0107727050781,0.0,0.0,0.0004608484450727,285.04815673828125,294.1499938964844,286.2978210449219,282.97149658203125,286.61541748046875,286.1222229003906,284.2289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.8766354570896056e-09,0.000982999568805,-0.0092083578929305,0.0,0.0,0.0,-0.0067346305586397,60.0,1.3788877725601196,-0.0,-6.588236800553204e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0123291015625,0.0,0.0,9.21208265936002e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0123291015625,0.0,0.0,9.700767986942084e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0122985839844,0.0,0.0,7.164954877225682e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0123291015625,0.0,0.0,9.70076725934632e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.01220703125,0.0,0.0,0.0004601624968927,285.04962158203125,294.1499938964844,286.34381103515625,283.02752685546875,286.61083984375,286.1469116210937,284.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815403027459,3.7055474244596094e-09,0.0009815365774556,-0.0087600806728005,0.0,0.0,0.0,-0.0066498145461082,60.0,1.4060871601104736,-0.0,-6.568638610815469e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.012451171875,0.0,0.0,9.210911230184138e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.012451171875,0.0,0.0,9.699533984530716e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.0124206542969,0.0,0.0,7.164043927332386e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.012451171875,0.0,0.0,9.699533256934956e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0123596191406,0.0,0.0,0.0004601039690896,285.0497436523437,294.1499938964844,286.3479309082031,283.0325012207031,286.6104736328125,286.14910888671875,284.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814155055209,3.6909502121318383e-09,0.0009814117802307,-0.0087218331173062,0.0,0.0,0.0,-0.0066425781697034,60.0,1.4085227251052856,-0.0,-6.566967414300964e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140075683594,0.0,0.0,9.196843893732876e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140380859375,0.0,0.0,9.68472013482824e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.01397705078125,0.0,0.0,7.153102342272177e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140075683594,0.0,0.0,9.684719407232478e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.013916015625,0.0,0.0,0.0004594012862071,285.05133056640625,294.1499938964844,286.4015808105469,283.0957336425781,286.6064758300781,286.1776123046875,284.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,1.440406084060669,-0.0,-6.546923003725169e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140075683594,0.0,0.0,9.196843893732876e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140380859375,0.0,0.0,9.68472013482824e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.01397705078125,0.0,0.0,7.153102342272177e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0140075683594,0.0,0.0,9.684719407232478e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.013916015625,0.0,0.0,0.0004594012862071,285.05133056640625,294.1499938964844,286.4015808105469,283.0957336425781,286.6064758300781,286.1776123046875,284.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.5156826339033387e-09,0.0009799129329621,-0.0082625998184084,0.0,0.0,0.0,-0.0065556899644434,60.0,1.440406084060669,-0.0,-6.546923003725169e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
