time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289380,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155639648437,0.0,0.0,9.183819929603489e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155944824219,0.0,0.0,9.671005682321264e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155639648437,0.0,0.0,7.142972754081711e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155639648437,0.0,0.0,9.671004954725504e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0154724121094,0.0,0.0,0.0004587507282849,285.0528869628906,294.1499938964844,286.4587707519531,283.16119384765625,286.60357666015625,286.20782470703125,284.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534246490773967e-09,0.0009785254951566,-0.0078374492004513,0.0,0.0,0.0,-0.0064752511680126,60.0,1.4748671054840088,-0.0,-6.528394180804753e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155639648437,0.0,0.0,9.183819929603489e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155944824219,0.0,0.0,9.671005682321264e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155639648437,0.0,0.0,7.142972754081711e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0155639648437,0.0,0.0,9.671004954725504e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0154724121094,0.0,0.0,0.0004587507282849,285.0528869628906,294.1499938964844,286.4587707519531,283.16119384765625,286.60357666015625,286.20782470703125,284.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534246490773967e-09,0.0009785254951566,-0.0078374492004513,0.0,0.0,0.0,-0.0064752511680126,60.0,1.4748671054840088,-0.0,-6.528394180804753e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.016357421875,0.0,0.0,9.17770667001605e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.016357421875,0.0,0.0,9.664567915024236e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0163269042969,0.0,0.0,7.138217188185081e-05,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.016357421875,0.0,0.0,9.664567187428474e-05,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0162353515625,0.0,0.0,0.0004584453417919,285.0536804199219,294.1499938964844,286.4887084960937,283.1947631835937,286.6025085449219,286.2234802246094,284.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277253801670099e-09,0.0009778740350157,-0.0076378635130822,0.0,0.0,0.0,-0.0064374897629022,60.0,1.4929192066192627,-0.0,-6.519704953689144e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0171203613281,0.0,0.0,9.171912097372116e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0171203613281,0.0,0.0,9.65846556937322e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.01708984375,0.0,0.0,7.133710460038856e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.0171203613281,0.0,0.0,9.65846484177746e-05,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0170288085937,0.0,0.0,0.000458155904198,285.0544738769531,294.1499938964844,286.5195617675781,283.2288818359375,286.6017150878906,286.2395935058594,284.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.205062659716873e-09,0.000977256684564,-0.0074487049132585,0.0,0.0,0.0,-0.0064017013646662,60.0,1.511657476425171,-0.0,-6.511474737180833e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186767578125,0.0,0.0,9.1612761025317e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186767578125,0.0,0.0,9.647265687817708e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186462402344,0.0,0.0,7.12543842382729e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186767578125,0.0,0.0,9.647264960221946e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0185546875,0.0,0.0,0.0004576245846692,285.0560302734375,294.1499938964844,286.5840148925781,283.2987365722656,286.6009521484375,286.27294921875,284.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547771765244e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.5509462356567385,-0.0,-6.496381388387817e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186767578125,0.0,0.0,9.1612761025317e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186767578125,0.0,0.0,9.647265687817708e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186462402344,0.0,0.0,7.12543842382729e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0186767578125,0.0,0.0,9.647264960221946e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0185546875,0.0,0.0,0.0004576245846692,285.0560302734375,294.1499938964844,286.5840148925781,283.2987365722656,286.6009521484375,286.27294921875,284.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547771765244e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.5509462356567385,-0.0,-6.496381388387817e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02020263671875,0.0,0.0,9.152074926532804e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0202331542969,0.0,0.0,9.63757702265866e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.02020263671875,0.0,0.0,7.11828179191798e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02020263671875,0.0,0.0,9.6375762950629e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0201110839844,0.0,0.0,0.0004571650060825,285.0575561523437,294.1499938964844,286.65216064453125,283.3707275390625,286.6014709472656,286.3082275390625,284.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751461911946,2.957917910606511e-09,0.0009751432226039,-0.0068011190742254,0.0,0.0,0.0,-0.0062791802920401,60.0,1.593052625656128,-0.0,-6.483338665930205e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02020263671875,0.0,0.0,9.152074926532804e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0202331542969,0.0,0.0,9.63757702265866e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.02020263671875,0.0,0.0,7.11828179191798e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02020263671875,0.0,0.0,9.6375762950629e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0201110839844,0.0,0.0,0.0004571650060825,285.0575561523437,294.1499938964844,286.65216064453125,283.3707275390625,286.6014709472656,286.3082275390625,284.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751461911946,2.957917910606511e-09,0.0009751432226039,-0.0068011190742254,0.0,0.0,0.0,-0.0062791802920401,60.0,1.593052625656128,-0.0,-6.483338665930205e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,9.144286013906822e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,9.62937410804443e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,7.11222382960841e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,9.629373380448668e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0216369628906,0.0,0.0,0.0004567759169731,285.0591125488281,294.1499938964844,286.7240600585937,283.4448547363281,286.6031799316406,286.3453063964844,284.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162081576,2.860872205801e-09,0.0009743132977746,-0.0065468307584524,0.0,0.0,0.0,-0.0062310704961419,60.0,1.6376471519470217,-0.0,-6.47230748995753e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,9.144286013906822e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,9.62937410804443e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.021728515625,0.0,0.0,7.11222382960841e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0217590332031,0.0,0.0,9.629373380448668e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0216369628906,0.0,0.0,0.0004567759169731,285.0591125488281,294.1499938964844,286.7240600585937,283.4448547363281,286.6031799316406,286.3453063964844,284.2355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743162081576,2.860872205801e-09,0.0009743132977746,-0.0065468307584524,0.0,0.0,0.0,-0.0062310704961419,60.0,1.6376471519470217,-0.0,-6.47230748995753e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,9.13802650757134e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,9.622782818041742e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02325439453125,0.0,0.0,7.107354758772999e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,9.62278209044598e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.023193359375,0.0,0.0,0.0004564632254187,285.0606689453125,294.1499938964844,286.7997436523437,283.5210876464844,286.6061096191406,286.3844299316406,284.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.782881924900948e-09,0.0009736463543958,-0.0063424729742109,0.0,0.0,0.0,-0.0061924066394567,60.0,1.6849421262741089,-0.0,-6.463448443128075e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,9.13802650757134e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,9.622782818041742e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02325439453125,0.0,0.0,7.107354758772999e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0232849121094,0.0,0.0,9.62278209044598e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.023193359375,0.0,0.0,0.0004564632254187,285.0606689453125,294.1499938964844,286.7997436523437,283.5210876464844,286.6061096191406,286.3844299316406,284.2365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736491483636,2.782881924900948e-09,0.0009736463543958,-0.0063424729742109,0.0,0.0,0.0,-0.0061924066394567,60.0,1.6849421262741089,-0.0,-6.463448443128075e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.0240478515625,0.0,0.0,9.135429718298838e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0240478515625,0.0,0.0,9.620048513170332e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.0240173339844,0.0,0.0,7.105335680535063e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0240478515625,0.0,0.0,9.62004778557457e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.0239562988281,0.0,0.0,0.0004563335387501,285.0614318847656,294.1499938964844,286.8390197753906,283.5599670410156,286.6080322265625,286.40478515625,284.2370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724291436,2.750533800721655e-09,0.0009733696933835,-0.0062577105127274,0.0,0.0,0.0,-0.0061763701960444,60.0,1.709542751312256,-0.0,-6.459776358269664e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248107910156,0.0,0.0,9.133313142228872e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248107910156,0.0,0.0,9.617819887353107e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0247802734375,0.0,0.0,7.103689858922735e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0248107910156,0.0,0.0,9.617819159757346e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02471923828125,0.0,0.0,0.0004562278336379,285.06219482421875,294.1499938964844,286.8792724609375,283.5993347167969,286.6103210449219,286.42578125,284.237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724164227529968e-09,0.0009731441969051,-0.0061886142939329,0.0,0.0,0.0,-0.0061632976867258,60.0,1.734911322593689,-0.0,-6.456782841723907e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263366699219,0.0,0.0,9.130310354521498e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263366699219,0.0,0.0,9.614657028578222e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263061523437,0.0,0.0,7.10135354893282e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263366699219,0.0,0.0,9.61465630098246e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262451171875,0.0,0.0,0.0004560778033919,285.063720703125,294.1499938964844,286.9626770019531,283.6796569824219,286.61572265625,286.4695739746094,284.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686743938440372e-09,0.0009728241129778,-0.0060905604623258,0.0,0.0,0.0,-0.0061447462067008,60.0,1.787622332572937,-0.0,-6.45253734887774e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263366699219,0.0,0.0,9.130310354521498e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263366699219,0.0,0.0,9.614657028578222e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263061523437,0.0,0.0,7.10135354893282e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0263366699219,0.0,0.0,9.61465630098246e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.0262451171875,0.0,0.0,0.0004560778033919,285.063720703125,294.1499938964844,286.9626770019531,283.6796569824219,286.61572265625,286.4695739746094,284.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686743938440372e-09,0.0009728241129778,-0.0060905604623258,0.0,0.0,0.0,-0.0061447462067008,60.0,1.787622332572937,-0.0,-6.45253734887774e-08,0.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.050000000745058,9.12902396521531e-05,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.050000000745058,9.61330224527046e-05,298.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.0,0.050000000745058,7.10035310476087e-05,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.050000000745058,9.6133015176747e-05,298.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.0,0.050000000745058,0.0004560135421343,285.06524658203125,291.1499938964844,287.04998779296875,283.7619323730469,286.62255859375,286.5165405273437,284.2395324707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.8434157371521,-0.0,-6.45071907001693e-08,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.050000000745058,9.12902396521531e-05,298.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.050000000745058,9.61330224527046e-05,298.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.02783203125,0.0,0.050000000745058,7.10035310476087e-05,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0278625488281,0.0,0.050000000745058,9.6133015176747e-05,298.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0277709960937,0.0,0.050000000745058,0.0004560135421343,285.06524658203125,291.1499938964844,287.04998779296875,283.7619323730469,286.62255859375,286.5165405273437,284.2395324707031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707167588568836e-09,0.0009726870339363,-0.0060485643334686,0.0,0.0,0.0,-0.0061368006281554,60.0,1.8434157371521,-0.0,-6.45071907001693e-08,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.634188711643219,0.050000000745058,0.040838822722435,298.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.634188711643219,0.050000000745058,0.043005246669054,298.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.634188711643219,0.050000000745058,0.0317635275423526,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.634188711643219,0.050000000745058,0.043005246669054,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.18536376953125,0.634188711643219,0.050000000745058,0.2039983570575714,285.2147216796875,291.1499938964844,287.0957336425781,283.8036499023437,293.8511047363281,295.6684265136719,284.4072570800781,1.0,0.1097187548875808,0.0780163779854774,0.0780163779854774,1.0,1.0,-0.4362692534923553,0.0003500214079394,0.4359192252159118,-0.1354480385780334,0.0,0.0,0.0,10.150859832763672,60.0,1288.1715087890625,-0.0,12.27773380279541,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6311376094818115,0.050000000745058,0.0452367849647998,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6311376094818115,0.050000000745058,0.0476365126669406,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6311376094818115,0.050000000745058,0.0351841636002063,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6311376094818115,0.050000000745058,0.0476365126669406,298.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6311376094818115,0.050000000745058,0.2259670943021774,286.0312805175781,291.1499938964844,287.1435241699219,283.8454895019531,294.8415832519531,298.075439453125,285.73638916015625,1.0,0.1210909858345985,0.1560327559709549,0.1560327559709549,1.0,1.0,-0.4820044040679931,0.0148040642961859,0.4672003388404846,-0.1309639066457748,0.0,0.0,0.0,12.50486660003662,60.0,2639.35205078125,-0.0,16.680818557739258,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0456817112863063,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0481050387024879,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0355302169919014,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0481050387024879,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.2281896024942398,288.3560485839844,291.1499938964844,287.2451171875,283.9295959472656,294.8309936523437,298.1194763183594,287.7795104980469,1.0,0.1405943781137466,0.3120655119419098,0.3120655119419098,1.0,1.0,-0.4867476224899292,0.0561081357300281,0.4306394755840301,-0.0909299254417419,0.0,0.0,0.0,20.029895782470703,60.0,2570.27490234375,-0.0,23.188690185546875,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0456817112863063,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0481050387024879,298.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0355302169919014,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.0481050387024879,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26239013671875,0.570809006690979,0.050000000745058,0.2281896024942398,288.3560485839844,291.1499938964844,287.2451171875,283.9295959472656,294.8309936523437,298.1194763183594,287.7795104980469,1.0,0.1405943781137466,0.3120655119419098,0.3120655119419098,1.0,1.0,-0.4867476224899292,0.0561081357300281,0.4306394755840301,-0.0909299254417419,0.0,0.0,0.0,20.029895782470703,60.0,2570.27490234375,-0.0,23.188690185546875,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.5490707755088806,0.050000000745058,0.0458191372454166,297.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.5490707755088806,0.050000000745058,0.0482497550547122,298.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.5490707755088806,0.050000000745058,0.0356371067464351,297.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.5490707755088806,0.050000000745058,0.0482497550547122,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06951904296875,0.5490707755088806,0.050000000745058,0.2288760691881179,289.1453552246094,291.1499938964844,287.2987060546875,283.9718017578125,294.84539794921875,298.1148376464844,288.5111083984375,1.0,0.1489950567483902,0.3900818824768066,0.3900818824768066,1.0,1.0,-0.4882120490074157,0.0912251323461532,0.3969869017601013,-0.056301474571228,0.0,0.0,0.0,23.707141876220703,60.0,2334.26708984375,-0.0,26.3403434753418,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.5322979092597961,0.050000000745058,0.0459506250917911,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.5322979092597961,0.050000000745058,0.0483882203698158,298.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.5322979092597961,0.050000000745058,0.0357393734157085,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.5322979092597961,0.050000000745058,0.0483882203698158,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77996826171875,0.5322979092597961,0.050000000745058,0.2295328825712204,289.847900390625,291.1499938964844,287.3541259765625,284.0140380859375,294.86444091796875,298.1275329589844,289.1831359863281,1.0,0.1565538644790649,0.5120654702186584,0.5120654702186584,0.9984337091445924,1.0,-0.4896132349967956,0.1494207978248596,0.340192437171936,0.001325448625721,0.0,0.0,0.0,27.230932235717773,60.0,2108.554931640625,-0.0,29.370296478271484,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0461897887289524,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0486400723457336,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0359253920614719,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0486400723457336,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.2307275682687759,291.0060729980469,291.1499938964844,287.4700012207031,284.0986328125,293.7290954589844,298.17413330078125,290.2223815917969,1.0,0.1693773865699768,0.7560327649116516,0.7560327649116516,0.995301067829132,1.0,-0.4921616017818451,0.2071749866008758,0.2849866151809692,0.058270588517189,0.0,0.0,0.0,33.63436508178711,60.0,1423.73193359375,-0.0,34.935752868652344,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0461897887289524,297.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0486400723457336,298.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0359253920614719,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.0486400723457336,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9582214355469,0.509515643119812,0.050000000745058,0.2307275682687759,291.0060729980469,291.1499938964844,287.4700012207031,284.0986328125,293.7290954589844,298.17413330078125,290.2223815917969,1.0,0.1693773865699768,0.7560327649116516,0.7560327649116516,0.995301067829132,1.0,-0.4921616017818451,0.2071749866008758,0.2849866151809692,0.058270588517189,0.0,0.0,0.0,33.63436508178711,60.0,1423.73193359375,-0.0,34.935752868652344,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.0463936626911163,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.048854760825634,298.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.0360839590430259,297.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.048854760825634,297.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.231745958328247,291.77276611328125,291.1499938964844,287.5921325683594,284.18316650390625,293.5658264160156,298.2088317871094,290.9444274902344,1.0,0.1795390099287033,1.0,1.0,0.9921684861183168,1.0,-0.4943340718746185,0.2164111733436584,0.2779228985309601,0.0670030936598777,0.0,0.0,0.0,39.08780288696289,60.0,1015.21337890625,-0.0,39.73264694213867,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.0463936626911163,297.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.048854760825634,298.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.0360839590430259,297.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.048854760825634,297.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.4954250156879425,0.050000000745058,0.231745958328247,291.77276611328125,291.1499938964844,287.5921325683594,284.18316650390625,293.5658264160156,298.2088317871094,290.9444274902344,1.0,0.1795390099287033,1.0,1.0,0.9921684861183168,1.0,-0.4943340718746185,0.2164111733436584,0.2779228985309601,0.0670030936598777,0.0,0.0,0.0,39.08780288696289,60.0,1015.21337890625,-0.0,39.73264694213867,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.489404946565628,0.050000000745058,0.046496458351612,297.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.489404946565628,0.050000000745058,0.0489630103111267,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.489404946565628,0.050000000745058,0.0361639112234115,297.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.489404946565628,0.050000000745058,0.0489630103111267,297.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.489404946565628,0.050000000745058,0.2322594374418258,292.1609802246094,291.1499938964844,287.6662292480469,284.2325134277344,293.5882568359375,298.2092590332031,291.3158874511719,1.0,0.1844343543052673,1.0,1.0,0.9915973544120787,1.0,-0.4954294264316559,0.216959998011589,0.278469443321228,0.067325584590435,0.0,0.0,0.0,41.8370475769043,60.0,870.497802734375,-0.0,42.16775894165039,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38385009765625,0.4857532978057861,0.050000000745058,0.0465623959898948,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38385009765625,0.4857532978057861,0.050000000745058,0.0490324459969997,298.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.38385009765625,0.4857532978057861,0.050000000745058,0.0362151972949504,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38385009765625,0.4857532978057861,0.050000000745058,0.0490324459969997,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38385009765625,0.4857532978057861,0.050000000745058,0.2325887978076934,292.4129333496094,290.6499938964844,287.7199401855469,284.2674865722656,293.6126403808594,298.21051025390625,291.5557556152344,1.0,0.187501773238182,1.0,1.0,0.991191864013672,1.0,-0.4961320459842682,0.2172555476427078,0.2788765132427215,0.0674816891551017,0.0,0.0,0.0,43.60055160522461,48.0,786.7095947265625,-0.0,43.73527526855469,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0466045141220092,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0490767955780029,298.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0362479537725448,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0490767955780029,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.2327991873025894,292.9375305175781,290.1499938964844,287.8528137207031,284.3513488769531,293.67449951171875,298.2166748046875,292.0519104003906,1.0,0.188948318362236,1.0,1.0,0.9902151823043824,1.0,-0.4965811669826507,0.217434287071228,0.2791468799114227,0.0676373690366745,0.0,0.0,0.0,44.72769165039063,36.0,620.1165161132812,-0.0,44.7393798828125,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0466045141220092,297.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0490767955780029,298.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0362479537725448,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.0490767955780029,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140625,0.4834685921669006,0.050000000745058,0.2327991873025894,292.9375305175781,290.1499938964844,287.8528137207031,284.3513488769531,293.67449951171875,298.2166748046875,292.0519104003906,1.0,0.188948318362236,1.0,1.0,0.9902151823043824,1.0,-0.4965811669826507,0.217434287071228,0.2791468799114227,0.0676373690366745,0.0,0.0,0.0,44.72769165039063,36.0,620.1165161132812,-0.0,44.7393798828125,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4846822917461395,0.050000000745058,0.0465820804238319,297.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4846822917461395,0.050000000745058,0.0490531735122203,298.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4846822917461395,0.050000000745058,0.0362305045127868,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4846822917461395,0.050000000745058,0.0490531735122203,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1377868652344,0.4846822917461395,0.050000000745058,0.2326871305704116,293.1587219238281,290.1499938964844,287.9209899902344,284.39306640625,293.7067565917969,298.2209777832031,292.2608947753906,1.0,0.1877563744783401,1.0,1.0,0.9897269010543824,1.0,-0.4963422119617462,0.2173246145248413,0.2790175974369049,0.0676336213946342,0.0,0.0,0.0,44.12826919555664,36.0,551.680419921875,-0.0,44.20513153076172,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3375244140625,0.4871835112571716,0.050000000745058,0.0465363189578056,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3375244140625,0.4871835112571716,0.050000000745058,0.0490049868822097,298.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3375244140625,0.4871835112571716,0.050000000745058,0.0361949168145656,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3375244140625,0.4871835112571716,0.050000000745058,0.0490049868822097,297.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3375244140625,0.4871835112571716,0.050000000745058,0.2324585616588592,293.3562316894531,289.6499938964844,287.9902038574219,284.4346008300781,293.7369079589844,298.225830078125,292.44757080078125,1.0,0.1854783743619918,1.0,1.0,0.9768686294555664,1.0,-0.4958547353744507,0.2172884047031402,0.278566300868988,0.0677677541971206,0.0,0.0,0.0,42.905216217041016,25.0,491.3275451660156,-0.0,43.11664962768555,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0463954918086528,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0488566868007183,298.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0360853821039199,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0488566868007183,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.2317550778388977,293.6900634765625,289.1499938964844,288.1314697265625,284.5170593261719,293.7958068847656,298.236572265625,292.76318359375,1.0,0.1785161048173904,1.0,1.0,0.9511520862579346,1.0,-0.4943541884422302,0.2170707583427429,0.2772834300994873,0.0680359378457069,0.0,0.0,0.0,39.14059829711914,25.0,391.1997985839844,-0.0,39.77922821044922,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0463954918086528,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0488566868007183,298.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0360853821039199,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.0488566868007183,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6750793457031,0.4953130483627319,0.050000000745058,0.2317550778388977,293.6900634765625,289.1499938964844,288.1314697265625,284.5170593261719,293.7958068847656,298.236572265625,292.76318359375,1.0,0.1785161048173904,1.0,1.0,0.9511520862579346,1.0,-0.4943541884422302,0.2170707583427429,0.2772834300994873,0.0680359378457069,0.0,0.0,0.0,39.14059829711914,25.0,391.1997985839844,-0.0,39.77922821044922,1.0,281.51190185546875,283.042236328125,290.2992248535156,291.4468078613281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.3881246833182496e-21,-6.940623416591248e-22,-6.94062291172027e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
